timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-24T04:00:00.000Z,0.0,0.0343161458408,0.768647527232,0.529385522649,52.7724997203,0.0492121641074,95.5041656494,0.0,47.4299996694,1.0,86.7222226461,0.0,0.0,0.0,51.9416659673,48.0591662725,1.0,86.569442749,0.0,0.0,95.5041656494,87.0788332621,2.0,0.0,131.091749191,78.319249471,41.2552083333,0.558974117611,1084.59999084,0.0,0.561221419342,0.0,1.0,16.3517971039,87.858499527,9.29550043742,2969.16615804,87.606499354,87.5366312663,78.3109989166,78.174021403,,1738.3329366,54.7115004857,54.6177469889,40.8679997126,40.6309204102,40.8626454671,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,93.4099992116,100.0,10.5791004499,46.7384996414,1.22550010681,5.77269673347,39.6424996058,207.0,74.6500002543,562.983332316,0.561221419342,46.7384996414,0.716272023519,71.6272029877,2.0,1.0,1.0,1002.78083293,1002.78083293,0.0,0.551704582215,0.0,1.0,16.2744436264,86.930000941,8.64299964905,3287.58846029,86.9704996745,86.7396214803,78.3275000254,77.9152654012,,1664.74994914,54.5300000509,54.3415349325,40.9064998627,41.3698120117,40.8626454671,1.0,0.0,99.9981155396,1.0,0.0,-0.0404987335205,100.0,10.4125408332,46.0639998118,0.605499903361,5.86190283298,40.3009999593,207.0,71.616666158,521.616663615,0.551704582215,46.0639998118,0.675053322202,67.505332311,2.0,1.0,1.0,945.074651082,945.074651082,1084.59999084,0.558776318089,2.0,0.0,3442.23976644,0.0,15.817303896,6.49019328753,8.7265625,3442.23976644,0.034016256173,66.0033327738,66.0033327738,64.7780227661,2.0,55.2250569661,41.696299235,41.1750450134,1.0,2423.55290627,888.872650807,0.0,0.0,0.0,8.81161753337,1.0,0.0,34.7174990972,69.4993813833,1.0,86.6609573364,0.0,1.0,1.0,0.0,31.8674993515,1.0,85.4583301544,0.0,1.0,0.0343061345125,66.5849997203,85.0396258036,66.5849997203,2.0,0.0,74.3002362766,0.0566000007093,27.250673094,0.923908665345,789.076420988,1.0,0.0,4479.41153833,0.00447941153833,481.460649338,0.676543710258,0.248132070717,0.676543710258,0.0,0.0,1312.7250061,481.460649338,1312.7250061,0.0,0.0,0.0013127250061,0.676349704464,1.0,16.1372881985,2.0,2.0,2.0,0.0,68.6695466475,77.3410061923,69.4993813833,0.694993813833,1.0,9.91666666667,3325.17188582,101.941680802,1801.08974424,0.928233965539,1801.08974424,1.0,0.0,0.0,0.0,33.4466670354,1.0,64.7638909022,0.0,1.0,0.0,38.708334287,32.5566662153,1.0,64.5138902664,0.0,1.0,66.0033327738,0.0,1381.51000977,0.0001617317817,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267316301632,168493.0,1897.18080205,58.162948078,1027.61391076,0.529605000794,1027.61391076,0.267545753632,1.0,1.0,1.0,0.0,1940.340271,1940.340271,1940.340271,0.0,0.0,1312.7250061,1940.340271
2017-08-24T05:00:00.000Z,0.0,0.0344649879246,0.809026805314,0.599813877726,54.7142502467,0.0489055384288,117.659166972,0.0,58.4541667302,1.0,92.6249987284,0.0,0.0,0.0,55.4750003815,59.2050005595,1.0,92.4583326976,0.0,0.0,117.659166972,92.9303855896,2.0,0.0,133.542750041,78.828499794,42.2578125,0.567181879331,1362.82502238,0.0,0.580759965088,0.0,1.0,16.9307392438,89.5189997355,9.26550102234,3199.58274333,89.2519995372,89.1700057983,78.8225002289,78.6775054932,,2324.66619873,54.5630000432,54.4642283122,42.0289999644,41.6655654907,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.267000198364,93.196999232,100.0,11.0051758289,47.2229995728,1.26150004069,5.92556345463,40.7674999237,207.0,88.8666667938,701.975006104,0.580759965088,47.2229995728,0.858716797602,85.8716786702,2.0,1.0,1.0,1202.20351664,1202.20351664,0.0,0.578644540985,0.0,1.0,16.8425079981,88.6340001424,8.73000183105,3562.42911784,88.5815010071,88.3548482259,78.8344993591,78.4236246745,,2109.24992879,54.388999939,54.1987279256,41.4495004018,41.752146403,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0524991353353,100.0,10.9080237548,47.1290006638,0.617499669393,5.93448420366,40.8350006739,207.0,85.4083334605,660.850008647,0.578644540985,47.1320006053,0.810363856724,80.9597253799,2.0,1.0,1.0,1134.50939941,1134.50939941,1362.82502238,0.565285103375,2.0,0.0,4597.43198649,0.0,23.0675488313,6.36870654424,10.3463541667,4597.43198649,0.060658264155,153.049999873,153.049999873,83.2874011993,2.0,54.9675725301,42.3599344889,41.1832237244,1.0,3168.78846503,936.134972964,0.0,0.0,0.0,9.71343231201,1.0,0.0,42.6233326594,69.1090679169,1.0,92.6940606435,0.0,1.0,1.0,0.0,40.1891657511,1.0,91.9761873881,0.0,1.0,0.0343649858972,82.8124974569,91.9647312164,82.8124974569,2.0,0.0,97.1473455574,0.0566000007093,28.6996209153,0.925301605056,784.538127737,1.0,0.0,5856.81772246,0.00585681772246,507.060433845,0.714326480946,0.211028917931,0.714326480946,0.0,0.0,1716.38417562,507.060433845,1716.38417562,0.0,0.0,0.00171638417562,0.709217046698,1.0,14.3850436472,2.0,2.0,2.0,0.0,69.2838834127,76.595518748,69.1090679169,0.691090679169,1.0,11.0833333333,4104.92343799,125.846966473,2223.44460946,0.925355398877,2223.44460946,1.0,0.0,0.0,0.0,77.2816667557,1.0,83.4166673024,0.0,1.0,0.0,49.8750003179,75.768333594,1.0,83.125,0.0,1.0,153.049999873,0.0,2054.32006836,0.00017033123581,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228051749833,168493.0,2699.57172918,82.7623019102,1462.23146419,0.608552951594,1462.23146419,0.233532681456,1.0,1.0,1.0,0.0,2402.80071004,2402.80071004,2402.80071004,0.0,0.0,1716.38417562,2402.80071004
2017-08-24T06:00:00.000Z,0.0,0.0343711317152,0.776996320724,0.557271313991,53.902750651,0.0489375026351,106.900001526,0.0,53.1958332062,1.0,90.0833333333,0.0,0.0,0.0,53.9166660309,53.7008336385,1.0,89.8611087799,0.0,0.0,106.900001526,90.3553231557,2.0,0.0,132.417000453,78.5142498016,42.0520833333,0.56178007624,1228.85001628,0.0,0.568094808189,0.0,1.0,16.6551674207,88.7795015971,9.83314296177,3102.49938965,88.5125001272,88.4318491618,78.5029996236,78.3721135457,,2001.66621908,54.6649999619,54.564877828,41.1665000916,40.8822606405,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.26700146993,89.2564996084,100.0,10.839894851,47.3460000356,1.21350097656,5.81527237097,39.952999115,207.0,81.8666667938,639.508341471,0.568094808189,47.3460000356,0.803786235991,80.3786226908,2.0,1.0,1.0,1125.30073039,1125.30073039,0.0,0.560957189861,0.0,1.0,16.5645189285,87.8045005798,9.21763680198,3444.31874593,87.809000651,87.5951538086,78.5254999797,78.1174621582,,1890.74992879,54.4969997406,54.3083826701,41.1645002365,41.479598999,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.00450007120768,100.0,10.6707856655,46.6445004145,0.630999883016,5.89373318354,40.5335003535,207.0,78.2833334605,589.341669718,0.560957189861,46.6445004145,0.75011878604,75.0315329234,2.0,1.0,1.0,1050.16630046,1050.16630046,1228.85001628,0.56239551673,2.0,0.0,3954.49165853,0.0,19.869532903,6.54498517513,10.3776041667,3954.49165853,0.0439323580713,96.2608311971,96.2608311971,73.1451079051,2.0,55.1219355265,41.8440577189,41.2066930135,1.0,2782.58346008,956.808505365,0.0,0.0,0.0,9.70977656047,1.0,0.0,38.9491662979,68.7932230632,1.0,89.9942919413,0.0,1.0,1.0,0.0,36.234998703,1.0,89.0535691579,0.0,1.0,0.0344283539878,75.184164683,88.8924674988,75.184164683,2.0,0.0,85.3072396351,0.0566000007093,29.3334211257,0.926639882914,780.203845892,1.0,0.0,5143.00159292,0.00514300159292,518.258317282,0.689028055773,0.236926551766,0.689028055773,0.0,0.0,1507.19502767,518.258317282,1507.19502767,0.0,0.0,0.00150719502767,0.689718196789,1.0,16.1451681697,2.0,2.0,2.0,0.0,70.8418072787,75.8668587425,68.7932230632,0.687932230632,1.0,9.91666666667,3739.71673182,114.650617308,2025.62925567,0.926035026741,2025.62925567,1.0,0.0,0.0,0.0,48.6691665649,1.0,73.2638893127,0.0,1.0,0.0,43.8083343506,47.5916662216,1.0,73.0138899485,0.0,1.0,96.2608311971,0.0,1786.18005371,0.000174092817659,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255850529326,168493.0,2255.95432402,69.1620714654,1221.94471022,0.558623252129,1221.94471022,0.255044036379,1.0,1.0,1.0,0.0,2187.42185465,2187.42185465,2187.42185465,0.0,0.0,1507.19502767,2187.42185465
2017-08-24T07:00:00.000Z,0.0,0.0348558637911,0.802575942093,0.600249378297,55.0682493846,0.0494342317831,121.778333664,0.0,60.3808342616,1.0,93.8611119588,0.0,0.0,0.0,56.2416667938,61.3975000381,1.0,93.736111323,0.0,0.0,121.778333664,94.1815471649,2.0,0.0,134.122499466,79.0542500814,42.0729166667,0.572183889014,1408.93332926,0.0,0.585390369702,0.0,1.0,17.0564387639,89.9179999034,9.94499588013,3259.58276367,89.656999588,89.5769220988,79.044500351,78.8971837362,,2197.99952189,54.9470001856,54.8470738729,41.3390000661,41.0171635946,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,89.8805007935,100.0,11.215621074,48.3179995219,1.19850031535,5.84081776937,40.1404997508,207.0,91.0333340963,729.833328247,0.585390369702,48.3179995219,0.889600539435,88.960053126,2.0,1.0,1.0,1245.44075521,1245.44075521,0.0,0.5871245731,0.0,1.0,16.9500776927,88.9864997864,9.49200057983,3625.79612223,88.9309997559,88.7177607218,79.0639998118,78.649424235,,2045.99986776,54.7729997635,54.5978139242,41.2229995728,41.4425735474,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,11.0533035596,47.7080001831,0.663999875387,5.89677425226,40.5589996974,207.0,86.7500006358,679.100006104,0.5871245731,47.7080001831,0.825029609317,82.5029602051,2.0,1.0,1.0,1155.04145304,1155.04145304,1408.93332926,0.571570901736,2.0,0.0,4388.56382243,0.0,21.7085410031,6.38221752644,9.70833333333,4388.56382243,0.0479583664631,118.962499619,118.962499619,78.2511138916,2.0,55.3458945534,41.8778127035,41.2119429906,1.0,3204.02009625,1017.43736941,0.0,0.0,0.0,10.2352612813,1.0,0.0,44.1266654332,68.8092390696,1.0,93.898399353,0.0,1.0,1.0,0.0,41.7016655604,1.0,93.5654735565,0.0,1.0,0.0348381152655,85.8283309937,93.198179245,85.8283309937,2.0,0.0,98.2274616619,0.0566000007093,31.1921546042,0.927974477826,775.899066017,1.0,0.0,5921.93574608,0.00592193574608,551.098130978,0.704793138244,0.223807234354,0.704793138244,0.0,0.0,1735.46749878,551.098130978,1735.46749878,0.0,0.0,0.00173546749878,0.70381907622,1.0,14.2717167589,2.0,2.0,2.0,0.0,72.9883270264,75.1310771595,68.8092390696,0.688092390696,1.0,9.91666666667,4246.14745578,130.176551299,2299.93904007,0.934031467003,2299.93904007,1.0,0.0,0.0,0.0,59.836666743,1.0,78.3472232819,0.0,1.0,0.0,46.8416671753,59.1258325577,1.0,78.0694446564,0.0,1.0,118.962499619,0.0,1914.81994629,0.000185124335161,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239614233846,168493.0,2738.49989925,83.955744903,1483.31702917,0.602391957633,1483.31702917,0.240722796176,1.0,1.0,1.0,0.0,2462.37854004,2462.37854004,2462.37854004,0.0,0.0,1735.46749878,2462.37854004
2017-08-24T08:00:00.000Z,0.0,0.0352576568889,0.813644676651,0.617836599457,55.5700009664,0.0497166947547,127.755836487,0.0,63.42583402,1.0,95.4583339691,0.0,0.0,0.0,57.1583331426,64.3300008774,1.0,95.2638893127,0.0,0.0,127.755836487,95.7435131073,2.0,0.0,134.969250679,79.3992497126,42.1302083333,0.578895503303,1487.76667277,0.0,0.598379838693,0.0,1.0,17.2522393862,90.5014998118,,3325.83270264,90.2195002238,90.1650314331,79.3879992167,79.2425765991,,2292.66617839,54.8240003586,54.7222188314,41.2880001068,40.9554367065,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,89.8895003001,100.0,11.4154764016,48.931500117,1.16699981689,5.83676290512,40.1210002899,207.0,95.3250001272,772.75,0.598379838693,48.931500117,0.922465348017,92.2465349833,2.0,1.0,1.0,1291.45148722,1291.45148722,0.0,0.599902577378,0.0,1.0,17.1446703275,89.5834992727,9.95400238037,3694.037618,89.4995009104,89.2864100138,79.4105002085,78.9983291626,,2121.49987793,54.6455001831,54.4620285034,41.1600001653,41.320660909,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0839983622233,100.0,11.2606687546,48.3395007451,0.700000127157,5.88400161266,40.4600000381,207.0,90.3250007629,715.01667277,0.599902577378,48.3395007451,0.851282515753,85.1282520294,2.0,1.0,1.0,1191.79552205,1191.79552205,1487.76667277,0.578991406089,2.0,0.0,4590.43082682,0.0,23.1504607201,6.70098296801,10.4140625,4590.43082682,0.051633450426,132.741666158,132.741666158,81.3673839569,2.0,55.2022781372,41.7606252035,41.1932214101,1.0,3395.0464125,1005.15360095,0.0,0.0,0.0,10.6680482229,1.0,0.0,46.4641656876,68.7199509939,1.0,95.6506830851,0.0,1.0,1.0,0.0,44.14833196,1.0,95.3392842611,0.0,1.0,0.0352617881132,90.6124966939,95.1562925975,90.6124966939,2.0,0.0,104.083863804,0.0566000007093,30.8155641461,0.927383275505,777.804379324,1.0,0.0,6275.00643125,0.00627500643125,544.444589399,0.715537368251,0.211845399127,0.715537368251,0.0,0.0,1838.9375,544.444589399,1838.9375,0.0,0.0,0.0018389375,0.715629478296,1.0,14.1891160546,2.0,2.0,2.0,0.0,71.3317406394,75.4578795,68.7199509939,0.687199509939,1.0,9.91666666667,4393.36529139,134.689891999,2379.68004084,0.925942286619,2379.68004084,1.0,0.0,0.0,0.0,66.9116659164,1.0,81.5000025431,0.0,1.0,0.0,48.7166674932,65.8299996058,1.0,81.1944459279,0.0,1.0,132.741666158,0.0,1888.81005859,0.000182889284102,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228788988459,168493.0,2932.22051618,89.8947477498,1588.24640677,0.617992538646,1588.24640677,0.228670310011,1.0,1.0,1.0,0.0,2570.0090332,2570.0090332,2570.0090332,0.0,0.0,1838.9375,2570.0090332
2017-08-24T09:00:00.000Z,0.0,0.0359502514655,0.832373538961,0.641866189905,56.1745007833,0.050342482803,134.837498983,0.0,66.8299986521,1.0,97.1805528005,0.0,0.0,0.0,58.1583334605,68.0075003306,1.0,96.9305559794,0.0,0.0,134.837498983,97.460855484,2.0,0.0,136.272000631,80.0974998474,42.4270833333,0.580648181258,1559.12501017,0.0,0.601606666569,0.0,1.0,17.541106383,91.3250001272,,3387.91609701,91.0280005137,90.9674224854,80.083998998,79.9359054565,,2427.66615804,55.2094999949,55.1101582845,42.0649995804,41.6916529338,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.296999613444,90.7354996999,100.0,11.6040809949,48.9630009333,1.19999980927,5.93702530861,40.8649997711,207.0,98.3499991099,796.741663615,0.601606666569,48.9630009333,0.946201091948,94.6201089223,2.0,1.0,1.0,1324.68152873,1324.68152873,0.0,0.610558152962,0.0,1.0,17.4867172241,90.6005001068,,3772.77783203,90.488000234,90.2588678996,80.1110006968,79.6903889974,,2207.99991862,55.032500267,54.8496373494,41.4465001424,41.6136398315,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.112499872843,100.0,11.5623701413,49.0415000916,0.688000679016,5.92434712251,40.7599992752,207.0,95.6416657766,762.383341471,0.610558152962,49.0415000916,0.891957477388,89.1755243937,2.0,1.0,1.0,1248.74046834,1248.74046834,1559.12501017,0.581774618967,2.0,0.0,4840.7224528,0.0,23.5147980777,5.87168526649,9.65885416667,4862.62761896,0.0577666972003,153.78499794,153.78499794,85.1741333008,2.0,55.570875688,42.2895868475,41.1411161423,1.0,3589.5282313,983.748408964,0.0,0.0,0.0,10.381202062,1.0,0.0,49.3058319092,69.702796936,1.0,97.6940606435,0.0,1.0,1.0,0.0,47.2258326213,1.0,97.6190446218,0.0,1.0,0.0360203249962,96.531665802,97.4685961405,96.531665802,2.0,0.0,110.046203249,0.0566000007093,30.1593330328,0.924420861154,787.412292896,1.0,0.0,6634.4638629,0.0066344638629,532.850400262,0.724087013709,0.19844375132,0.724087013709,0.0,0.0,1944.27918498,532.850400262,1944.27918498,0.0,0.0,0.00194427918498,0.725536520282,1.0,12.7353440447,2.0,2.0,2.0,0.0,69.5896550959,77.0647437356,69.702796936,0.69702796936,1.0,9.33333333333,4582.51085857,140.48863495,2482.13132844,0.924393510527,2482.13132844,1.0,0.0,0.0,0.0,77.5233325958,1.0,85.1944452922,0.0,1.0,0.0,50.9333343506,76.2616666158,1.0,84.8888905843,0.0,1.0,153.78499794,0.0,2042.57006836,0.000178994575637,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214674539641,168493.0,3183.35623263,97.5939578728,1724.27485247,0.64215316318,1724.27485247,0.214741990908,1.0,1.0,1.0,0.0,2679.59552002,2685.14577415,2685.14577415,0.0,0.0,1944.27918498,2685.14577415
2017-08-24T10:00:00.000Z,0.0,0.0366205194865,0.840855386295,0.65246417615,56.4827505747,0.0531298942786,145.238332113,0.0,72.2566655477,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,72.9816665649,1.0,99.5,0.0,0.0,145.238332113,99.9908536275,2.0,0.0,137.613750458,81.130999883,43.4505208333,0.577247186841,1578.13336182,0.0,0.586085461315,0.0,1.0,17.8227216403,92.1440003713,,3482.49934896,91.8335005442,91.7945963542,81.0980002085,80.9600219727,,2757.99932861,55.4104995728,55.3191045125,43.6909999847,43.3276087443,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.310499827067,91.5019995372,100.0,11.6595205466,48.1425005595,1.21049976349,6.16199235121,42.4805002213,207.0,98.7416674296,789.150004069,0.586085461315,48.1425005595,0.961864376976,96.186436971,2.0,1.0,1.0,1346.61012777,1346.61012777,0.0,0.610390100018,0.0,1.0,17.8577723503,91.6774991353,,3893.51265462,91.5604998271,91.3226877848,81.1639995575,80.7281595866,,2468.74981689,55.2244997025,55.0357996623,42.6540002823,42.8602218628,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.116999308268,100.0,11.7606801192,48.9064995448,0.623500506083,6.09709227085,42.0304997762,207.0,98.8416665395,788.983337402,0.610390100018,48.9064995448,0.923308890206,92.3308881124,2.0,1.0,1.0,1292.63244629,1292.63244629,1578.13336182,0.577290928354,2.0,0.0,5459.15881348,0.0,25.4278989272,6.21923450629,9.98958333333,5455.07478841,0.0849963420907,232.458334605,232.458334605,98.8193200429,2.0,55.7468677868,43.7243125222,41.064745903,1.0,3795.68877131,839.058078637,0.0,0.0,0.0833333333333,10.0438537598,1.0,0.0,51.0508327484,71.0541464488,1.0,98.9098148346,0.0,1.0,1.0,0.0,49.065832456,1.0,99.0238062541,0.0,1.0,0.0366236446449,100.116665522,98.7519041697,100.116665522,2.0,0.0,116.366583874,0.0566000007093,25.7234794963,0.917711361146,809.586687863,1.0,0.0,7015.50687592,0.00701550687592,454.478430634,0.752021007465,0.166238419332,0.752021007465,0.0,0.0,2055.94668579,454.478430634,2055.94668579,0.0,0.0,0.00205594668579,0.752039646109,1.0,15.3953262413,2.0,2.0,2.0,0.0,63.3558408564,80.5318048651,71.0541464488,0.710541464488,1.0,9.91666666667,4637.2822864,142.167793684,2511.79844351,0.918761760259,2511.79844351,1.0,0.0,0.0,0.0,117.427499135,1.0,98.8888899485,0.0,1.0,0.0,59.1416660945,115.030833562,1.0,98.569442749,0.0,1.0,232.458334605,0.0,2084.54003906,0.000152667941673,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180937460093,168493.0,3293.51825981,100.971257633,1783.94445879,0.652528452431,1783.94445879,0.180898107473,1.0,1.0,1.0,0.0,2733.89528402,2733.89528402,2733.89528402,0.0,0.0,2055.94668579,2733.89528402
2017-08-24T11:00:00.000Z,0.0,0.036718829012,0.791932171029,0.584385523867,55.2872511546,0.0502882516615,119.23583285,0.0,59.1725002925,1.0,93.3055547078,0.0,0.0,0.0,55.8666667938,60.0633328756,1.0,93.111111323,0.0,0.0,119.23583285,93.6317799886,2.0,0.0,135.676501274,80.3892501195,40.9114583333,0.582857260382,1382.04168701,0.0,0.592591728568,0.0,1.0,17.3767302831,90.9635009766,9.91799926758,3238.74938965,90.6530011495,90.6476135254,80.3645000458,80.2495498657,,2103.99953206,55.0295000076,54.9591852824,41.262500445,40.9751637777,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.310499827067,90.6919994354,100.0,11.5428056717,49.3905007044,1.16849994659,5.83392457167,40.0955006282,207.0,89.5416666667,715.191670736,0.592591728568,49.3905007044,0.86144388108,86.1443875631,2.0,1.0,1.0,1206.02143351,1206.02143351,0.0,0.591512237212,0.0,1.0,17.3175069491,90.0890000661,9.39150047302,3591.67541504,90.0470002492,89.8186391195,80.4140001933,79.9806060791,,1962.24995931,54.8524999619,54.6615702311,41.0760005315,41.3532155355,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0419998168945,100.0,11.4296531677,48.9709997177,0.578500111898,5.88785370191,40.4975004196,207.0,85.6000010173,666.850006104,0.591512237212,48.9709997177,0.804150979178,80.4150988261,2.0,1.0,1.0,1125.81137085,1125.81137085,1382.04168701,0.582640059643,2.0,0.0,4180.27919515,0.0,21.2094890277,7.26597464085,11.5494791667,4180.27919515,0.0455402033912,108.695000331,108.695000331,76.0510381063,2.0,55.506573995,41.8784510295,41.0346199671,1.0,3133.07218377,851.556642979,0.0,0.0,0.0,8.78314781189,1.0,0.0,44.7216657003,71.5813522339,1.0,94.2294489543,0.0,1.0,1.0,0.0,42.344165802,1.0,93.7202339172,0.0,1.0,0.0366845230516,87.0658321381,93.3283087413,87.0658321381,2.0,0.0,96.0523712619,0.0566000007093,26.1066550735,0.910122162825,835.34336304,1.0,0.0,5790.80392844,0.00579080392844,461.248317073,0.715702809154,0.194525196288,0.715702809154,0.0,0.0,1697.03834025,461.248317073,1697.03834025,0.0,0.0,0.00169703834025,0.715153038502,1.0,17.3791425079,2.0,2.0,2.0,0.0,54.5873829524,84.243633906,71.5813522339,0.715813522339,1.0,11.0833333333,3984.62882675,122.159026335,2158.28665732,0.910228005442,2158.28665732,1.0,0.0,0.0,0.0,54.9675000509,1.0,76.2083346049,0.0,1.0,0.0,45.5416676203,53.7274999619,1.0,75.9027786255,0.0,1.0,108.695000331,0.0,1920.06994629,0.000154942075181,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213710405663,168493.0,2566.19281105,78.673228754,1389.98635633,0.586207816472,1389.98635633,0.214249717599,1.0,1.0,1.0,0.0,2371.1494751,2371.1494751,2371.1494751,0.0,0.0,1697.03834025,2371.1494751
2017-08-24T12:00:00.000Z,0.0,0.0362379196105,0.778171646785,0.561617447964,54.8417498271,0.0503899450296,111.987502416,0.0,55.6041669846,1.0,91.3611100515,0.0,0.0,0.0,54.7083336512,56.383333842,1.0,91.1805566152,0.0,0.0,111.987502416,91.6807371775,2.0,0.0,135.437249502,80.5954996745,40.7682291667,0.577484674106,1286.17497762,0.0,0.589337536968,0.0,1.0,17.3199238777,90.8104998271,9.90163768422,3146.66609701,90.48949941,90.4784901937,80.5774981181,80.4654184977,,1894.66623942,55.449499766,55.3834406535,41.1545003255,40.9255320231,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.321000417074,90.7549997965,100.0,11.500799338,49.3349990845,1.17300033569,5.81912449996,39.9814999898,207.0,84.25,665.008331299,0.589337536968,49.3349990845,0.806054237002,80.6054236094,2.0,1.0,1.0,1128.4759318,1128.4759318,0.0,0.584785826877,0.0,1.0,17.2631173134,89.9089997609,9.28199895223,3494.18762207,89.8955001831,89.6467692057,80.6135012309,80.1674931844,,1801.24992879,55.2694997787,55.0842463175,41.1164999008,41.4713058472,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,11.3673566977,48.7790002823,0.564999580383,5.8957606554,40.5515003204,207.0,81.1083323161,621.16666158,0.584785826877,48.7790002823,0.758714265369,75.8714269002,2.0,1.0,1.0,1062.19997152,1062.19997152,1286.17497762,0.578766429157,2.0,0.0,3806.30033366,0.0,18.9553820292,6.82353885969,11.0989583333,3806.30033366,0.0381705317314,84.8366680145,84.8366680145,70.5065549215,2.0,55.9911804199,41.9472401937,40.9683094025,1.0,2886.91830622,829.799844681,0.0,0.0,0.0,7.8822256724,1.0,0.0,41.6316652298,72.6952724457,1.0,92.0091304779,0.0,1.0,1.0,0.0,39.0774990718,1.0,91.3928553263,0.0,1.0,0.0363242109906,80.7091643016,91.0638637543,80.7091643016,2.0,0.0,88.5058922,0.0566000007093,25.4396445659,0.903880513579,857.188793282,1.0,0.0,5335.84191112,0.00533584191112,449.463679277,0.702095443552,0.201806434479,0.702095443552,0.0,0.0,1563.70832316,449.463679277,1563.70832316,0.0,0.0,0.00156370832316,0.703646565477,1.0,17.6309345949,2.0,2.0,2.0,0.0,50.5940256119,87.1531912486,72.6952724457,0.726952724457,1.0,9.91666666667,3716.7181509,113.945536766,2013.17200244,0.903901878031,2013.17200244,1.0,0.0,0.0,0.0,42.8858331045,1.0,70.5833358765,0.0,1.0,0.0,42.1750011444,41.9508336385,1.0,70.2916698456,0.0,1.0,84.8366680145,0.0,1599.16992188,0.000150983391392,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223261439526,168493.0,2311.825885,70.8749576051,1252.20771585,0.562233581963,1252.20771585,0.22147983207,1.0,1.0,1.0,0.0,2227.20192464,2227.20192464,2227.20192464,0.0,0.0,1563.70832316,2227.20192464
2017-08-24T13:00:00.000Z,0.0,0.0379877216629,0.79189003877,0.585356252488,55.5752499898,0.0524941758127,125.324998856,0.0,62.2308333715,1.0,94.75,0.0,0.0,0.0,56.75,63.0941661199,1.0,94.5833326976,0.0,0.0,125.324998856,95.0859394073,2.0,0.0,136.613999685,81.0387496948,41.0546875,0.59096480098,1408.09163411,0.0,0.59716829967,0.0,1.0,17.6039560636,91.5980002085,,3279.16609701,91.2905000051,91.2700576782,81.0244992574,80.9155731201,,2046.66621908,55.542500178,55.4834493001,41.2339998881,41.0254313151,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,91.4914995829,100.0,11.7625302474,50.056500117,1.08299986521,5.84142597516,40.1510000229,207.0,90.8083337148,729.049992879,0.59716829967,50.056500117,0.871585359119,87.158536911,2.0,1.0,1.0,1220.21950277,1220.21950277,0.0,0.600927446056,0.0,1.0,17.5278113683,90.6964988708,9.59399922689,3641.16923014,90.6469993591,90.3987960815,81.0530001322,80.6050516764,,1925.49990845,55.3594999313,55.1805140177,41.2874991099,41.5287475586,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0509999593099,100.0,11.6103576024,49.3595002492,0.578498522441,5.91745388508,40.7090005875,207.0,86.8250001272,679.041666667,0.600927446056,49.3595002492,0.806503993443,80.6504001617,2.0,1.0,1.0,1129.10559082,1129.10559082,1408.09163411,0.590829113593,2.0,0.0,4074.09495036,0.0,19.9548563957,6.32024395466,10.7291666667,4074.09495036,0.0418199591238,99.8866672516,99.8866672516,74.1163533529,2.0,56.0323003133,41.9975458781,40.9671608607,1.0,3182.51031873,763.548077548,0.0,0.0,0.0,7.77010917664,1.0,0.0,46.4033320745,73.2543900808,1.0,95.5650666555,0.0,1.0,1.0,0.0,44.1099990209,1.0,95.2797584534,0.0,1.0,0.0379793531615,90.5133317312,95.0955556234,90.5133317312,2.0,0.0,97.5680242106,0.0566000007093,23.4085265577,0.898038941931,878.138801884,1.0,0.0,5882.17959084,0.00588217959084,413.57820255,0.723472070322,0.173575465004,0.723472070322,0.0,0.0,1723.81666056,413.57820255,1723.81666056,0.0,0.0,0.00172381666056,0.723134860396,1.0,18.4736899507,2.0,2.0,2.0,0.0,46.34615534,89.798909274,73.2543900808,0.732543900808,1.0,11.6666666667,3921.76857119,120.231883821,2124.23820344,0.891525790449,2124.23820344,1.0,0.0,0.0,0.0,50.4783334732,1.0,74.1388899485,0.0,1.0,0.0,44.333334287,49.4083331426,1.0,73.8888899485,0.0,1.0,99.8866672516,0.0,1900.81994629,0.000138928777799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194694833132,168493.0,2579.928588,79.0943342599,1397.42638284,0.58648868029,1397.42638284,0.195125260531,1.0,1.0,1.0,0.0,2382.69966634,2382.69966634,2382.69966634,0.0,0.0,1723.81666056,2382.69966634
2017-08-24T14:00:00.000Z,0.0,0.0386065358051,0.820498112031,0.626946262889,56.4865004222,0.0556873085954,145.660831451,0.0,72.2983328501,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3008327484,1.0,99.5,0.0,0.0,145.660831451,99.9999427795,2.0,0.0,138.670500755,82.1840003332,41.2239583333,0.597775338614,1563.73331706,0.0,0.612644465213,0.0,1.0,18.0632425944,92.8970006307,,3475.83270264,92.5850009918,92.582359314,82.1525007884,82.046991984,,2294.99951172,55.4254999161,55.3840738932,41.8175001144,41.5223922729,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.311999638875,92.3359991709,100.0,12.1427474817,50.7675008774,1.08749993642,5.92049503326,40.730000178,207.0,98.4750003815,796.858332316,0.612644465213,50.7675008774,0.929243345715,92.9243361155,2.0,1.0,1.0,1300.940684,1300.940684,0.0,0.625977319794,0.0,1.0,18.0777463913,92.274500529,9.87600072225,3860.89176432,92.170999527,91.8919804891,82.2154998779,81.7378667196,,2122.74993896,55.2424993515,55.0651245117,41.389500618,41.565129598,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.103501001994,100.0,12.1556293964,50.781498909,0.652000745138,5.92211695512,40.7374998728,207.0,95.9833335876,766.874994914,0.625977319794,50.781498909,0.875026782808,87.5026785533,2.0,1.0,1.0,1225.03749593,1225.03749593,1563.73331706,0.597775799557,2.0,0.0,4593.34790039,0.0,22.6096248627,6.49389898777,11.5416666667,4593.34790039,0.0499201586932,130.615834554,130.615834554,80.9558664958,2.0,55.9332025701,42.2367831143,40.9138784409,1.0,3583.5126625,743.790816045,0.0,0.0,0.0,7.90579541524,1.0,0.0,51.7516651154,74.2467053731,1.0,99.3778508504,0.0,1.0,1.0,0.0,49.2399991353,1.0,99.0952377319,0.0,1.0,0.0386082831221,100.991664251,99.2848758698,100.991664251,2.0,0.0,109.861780543,0.0566000007093,22.8028169839,0.895105559586,888.89796246,1.0,0.0,6623.34538958,0.00662334538958,402.876620109,0.742002727221,0.154009449935,0.742002727221,0.0,0.0,1941.02083333,402.876620109,1941.02083333,0.0,0.0,0.00194102083333,0.741985633969,1.0,17.0283036448,2.0,2.0,2.0,0.0,45.8722953796,91.0995504206,74.2467053731,0.742467053731,1.0,11.0833333333,4324.76425013,132.586750961,2342.52207244,0.895486404099,2342.52207244,1.0,0.0,0.0,0.0,65.788333257,1.0,81.0138912201,0.0,1.0,0.0,48.4333346685,64.8274997075,1.0,80.7222245534,0.0,1.0,130.615834554,0.0,1968.5300293,0.000135333912886,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171984129776,168493.0,3028.07708308,92.8334768986,1640.16741582,0.626994143873,1640.16741582,0.171993813255,1.0,1.0,1.0,0.0,2615.92142741,2615.92142741,2615.92142741,0.0,0.0,1941.02083333,2615.92142741
2017-08-24T15:00:00.000Z,0.0,0.0379819116458,0.831122063634,0.640484972153,56.9627504349,0.054380613506,145.744168599,0.0,72.5908323924,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.0633335114,1.0,99.4861106873,0.0,0.0,145.744168599,100.0,2.0,0.0,139.504500707,82.5417502721,41.4114583333,0.593895486102,1591.73332723,0.0,0.61025673621,0.0,1.0,18.2445395788,93.4024995168,,3458.74934896,93.0920003255,93.1068929036,82.5080000559,82.4203186035,,2562.66611735,55.5185003281,55.4828135173,43.3039999008,42.9534581502,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.310499191284,92.8369998932,100.0,12.1272830168,49.7895002365,1.13100020091,6.11725644271,42.1714998881,207.0,99.058333079,794.991658529,0.61025673621,49.7880004247,0.93056623913,93.0566247304,2.0,1.0,1.0,1302.79273478,1302.79273478,0.0,0.633955271859,0.0,1.0,18.3255186081,92.9299996694,,3853.01776123,92.8250007629,92.5417760213,82.5755004883,82.0956929525,,2272.24997965,55.3310000102,55.1613896688,42.0540002187,42.2468185425,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.104998906453,100.0,12.3109514713,50.7710005442,0.629500071208,6.01456693808,41.4245001475,207.0,99.3083343506,796.741668701,0.633955271859,50.7710005442,0.897752024333,89.7752017975,2.0,1.0,1.0,1256.85283407,1256.85283407,1591.73332723,0.593916172917,2.0,0.0,5058.92545573,0.0,24.3509548505,6.198595047,11.3932291667,5058.92545573,0.0635590082555,170.399164836,170.399164836,88.4063142141,2.0,56.0044682821,43.2808685303,40.8820260366,1.0,3710.40503245,716.919225677,0.0,0.0,0.0,8.17560895284,1.0,0.0,52.6008323034,74.3323911031,1.0,99.9429187775,0.0,1.0,1.0,0.0,49.1966657639,1.0,99.16071256,0.0,1.0,0.0379832449464,101.797498067,99.9364636739,101.797498067,2.0,0.0,113.751991912,0.0566000007093,21.9789993943,0.894750341321,890.19624696,1.0,0.0,6857.87839466,0.00685787839466,388.321539203,0.749863627833,0.144887592252,0.749863627833,0.0,0.0,2009.7524821,388.321539203,2009.7524821,0.0,0.0,0.0020097524821,0.749835972985,1.0,16.5890620945,2.0,2.0,2.0,0.0,46.0507472356,91.2573458354,74.3323911031,0.743323911031,1.0,11.0833333333,4427.32425812,135.730991306,2398.0740213,0.894751220084,2398.0740213,1.0,0.0,0.0,0.0,86.0291659037,1.0,88.3888899485,0.0,1.0,0.0,52.8583339055,84.3999996185,1.0,88.0972220103,0.0,1.0,170.399164836,0.0,2033.90991211,0.000130444584608,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161930589195,168493.0,3169.29679826,97.1629298176,1716.6595159,0.64050699965,1716.6595159,0.161923703329,1.0,1.0,1.0,0.0,2680.15730794,2680.15730794,2680.15730794,0.0,0.0,2009.7524821,2680.15730794
2017-08-24T16:00:00.000Z,0.0,0.0378709497672,0.832585183564,0.642312535806,57.2102524439,0.0543455293906,146.106665293,0.0,72.756667455,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3500003815,1.0,99.4722213745,0.0,0.0,146.106665293,100.0,2.0,0.0,139.753200531,82.878499349,41.6119791667,0.586010674462,1575.52502441,0.0,0.608280823513,0.0,1.0,18.3702390989,93.7700004578,,3454.16601562,93.4745012919,93.4788411458,82.8409989675,82.7523829142,,2704.99934896,55.5860001246,55.5497004191,44.0584996541,43.7183024089,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.295499165853,93.2059987386,100.0,12.1423714956,49.4160016378,1.14599927266,6.22786744436,42.9125003815,207.0,98.5583337148,790.149998983,0.608280823513,49.4160016378,0.927974461147,92.7974446615,2.0,1.0,1.0,1299.16424561,1299.16424561,0.0,0.620678450621,0.0,1.0,18.4608874321,93.3320000966,,3843.64388021,93.228501002,92.9391886393,82.9159997304,82.4299265544,,2385.49993896,55.3894996643,55.2264149984,42.6539999644,42.8634185791,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.103499094645,100.0,12.3616802692,50.5745010376,0.607000033061,6.09940993786,42.0469999313,207.0,98.6083329519,785.375015259,0.620678450621,50.5745010376,0.903845512753,90.3845526377,2.0,1.0,1.0,1265.38371785,1265.38371785,1575.52502441,0.586026088296,2.0,0.0,5339.55558268,0.0,25.3514652252,6.26783668995,11.6614583333,5339.55558268,0.0779469313871,209.520001729,209.520001729,95.1759427389,2.0,56.0512223677,43.9820834073,40.8333244324,1.0,3753.26925381,678.184888952,0.0,0.0,0.0,8.06451034546,1.0,0.0,52.6449988683,74.776488622,1.0,99.9999961853,0.0,1.0,1.0,0.0,49.1733328501,1.0,99.1488081614,0.0,1.0,0.0378722176078,101.818331401,99.9970709483,101.818331401,2.0,0.0,115.066104663,0.0566000007093,20.7914988602,0.894526831119,891.086253349,1.0,0.0,6937.10360459,0.00693710360459,367.340964658,0.756155640207,0.136631105899,0.756155640207,0.0,0.0,2032.97002157,367.340964658,2032.97002157,0.0,0.0,0.00203297002157,0.756336688995,1.0,17.3208955009,2.0,2.0,2.0,0.0,47.2379278703,91.3506011963,74.776488622,0.74776488622,1.0,9.91666666667,4439.42469857,136.101961374,2404.62826269,0.894392541033,2404.62826269,1.0,0.0,0.0,0.0,105.726666768,1.0,95.1805566152,0.0,1.0,0.0,56.9083337784,103.793333689,1.0,94.8472220103,0.0,1.0,209.520001729,0.0,2066.0,0.000123396810907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152764138374,168493.0,3188.28980376,97.7452091617,1726.94713669,0.642331566082,1726.94713669,0.152701079354,1.0,1.0,1.0,0.0,2688.56028239,2688.56028239,2688.56028239,0.0,0.0,2032.97002157,2688.56028239
2017-08-24T17:00:00.000Z,0.0,0.0379047396854,0.832170033579,0.641802066871,57.3160003026,0.0542224443747,145.654168447,0.0,72.7700004578,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,72.910832723,1.0,99.4861106873,0.0,0.0,145.654168447,100.0,2.0,0.0,139.81500117,83.0262508392,42.375,0.58485916481,1571.0916748,0.0,0.603105794469,0.0,1.0,18.4185849826,93.9334996541,,3451.66603597,93.6305007935,93.6473286947,82.9880008698,82.8958740234,,2738.99934896,55.6429999669,55.613398234,44.1785001755,43.8481114705,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.302998860677,93.3694992065,100.0,12.16665109,49.452000618,1.13250001272,6.25193385283,43.0460001628,207.0,98.9166660309,789.024998983,0.603105794469,49.452000618,0.934559420631,93.4559402466,2.0,1.0,1.0,1308.38318888,1308.38318888,0.0,0.617680865352,0.0,1.0,18.5273633003,93.5314992269,,3844.01883952,93.4235006968,93.1302286784,83.0645008087,82.5804545085,,2461.24987793,55.4570000966,55.2933578491,43.1085001628,43.3523508708,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.10799853007,100.0,12.3574957848,50.3150005341,0.581500371297,6.16986739635,42.5269997915,207.0,98.4999993642,782.066670736,0.617680865352,50.3150005341,0.904448024205,90.4448013306,2.0,1.0,1.0,1266.22723389,1266.22723389,1571.0916748,0.584859917841,2.0,0.0,5457.40848796,0.0,25.6054619876,6.35222399235,11.4010416667,5457.40848796,0.0879535488934,236.274172465,236.274172465,99.4184773763,2.0,56.1298966841,44.3141867898,40.8398497899,1.0,3793.61639753,615.592289427,0.0,0.0,0.416666666667,7.21393521627,1.0,0.0,52.6758314768,75.7740656535,1.0,99.9657497406,0.0,1.0,1.0,0.0,49.1466655731,1.0,99.1666666667,0.0,1.0,0.0379054455547,101.822497686,100.0,101.822497686,2.0,0.0,116.303049936,0.0566000007093,18.8725620291,0.889435662721,910.284226311,1.0,0.0,7011.67654279,0.00701167654279,333.437487502,0.764934836003,0.124126410689,0.764934836003,0.0,0.0,2054.82417806,333.437487502,2054.82417806,0.0,0.0,0.00205482417806,0.764933397373,1.0,18.720052298,2.0,2.0,2.0,0.0,45.2385534807,93.5650669445,75.7740656535,0.757740656535,1.0,9.91666666667,4411.90147855,135.258166404,2389.72022454,0.889604214107,2389.72022454,1.0,0.0,0.0,0.0,118.880833944,1.0,99.4305559794,0.0,1.0,0.0,59.4583326976,117.393334071,1.0,99.0972201029,0.0,1.0,236.274172465,0.0,2085.79003906,0.000112007988635,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.139529926591,168493.0,3182.99872758,97.5829976376,1724.08120874,0.641811494504,1724.08120874,0.139502578719,1.0,1.0,1.0,0.0,2686.27349854,2686.27349854,2686.27349854,0.0,0.0,2054.82417806,2686.27349854
2017-08-24T18:00:00.000Z,0.0,0.0392977205684,0.790099800436,0.564691307454,55.0675001144,0.0561633115726,121.99333636,0.0,60.8466676076,1.0,93.5277773539,0.0,0.0,0.0,56.0166670481,61.1600001653,1.0,93.3611119588,0.0,0.0,121.99333636,93.863556544,2.0,0.0,135.987374783,82.4607496262,40.6432291667,0.598112152101,1293.86667887,0.0,0.601188080572,0.0,1.0,17.7622890472,92.1349995931,8.82900047302,3199.58274333,91.8289998372,91.8677139282,82.4254995982,82.3523813883,,1969.33290609,55.4809999466,55.4560597738,41.8669999441,41.6617482503,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,93.2360006968,100.0,11.8393851916,49.9619998932,1.14149951935,5.92290401459,40.7255004247,207.0,84.3083343506,659.625010173,0.601188080572,49.9619998932,0.783422328404,78.3422327042,2.0,1.0,1.0,1096.79125977,1096.79125977,0.0,0.611759159315,0.0,1.0,17.7731668154,91.4120006561,8.23274993896,3555.6799113,91.3984998067,91.1163152059,82.4959996541,82.0127716064,,1809.2498881,55.2950000763,55.1327006022,41.5004997253,41.8944905599,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0135008494059,100.0,11.8302867413,49.8980000814,0.596499443054,5.94288003445,40.9040002823,207.0,82.4749997457,634.241658529,0.611759159315,49.8980000814,0.736581925892,73.6581919988,2.0,1.0,1.0,1031.21469625,1031.21469625,1293.86667887,0.59740904581,2.0,0.0,3873.97821045,0.0,21.492307663,7.98253675302,13.1458333333,3873.97821045,0.0472543221074,108.336665471,108.336665471,74.3938999176,2.0,56.1936264038,42.595586141,40.8047186534,1.0,2970.84196,598.44333595,0.0,0.0,0.25,6.90504773458,1.0,0.0,44.019165357,75.5204518636,1.0,93.5502268473,0.0,1.0,1.0,0.0,40.991666158,1.0,92.66071256,0.0,1.0,0.0392002120885,85.0108311971,92.6179504395,85.0108311971,2.0,0.0,91.078787262,0.0566000007093,18.3468168342,0.893847012342,893.611603873,1.0,0.0,5490.95657031,0.00549095657031,324.148703256,0.743864615181,0.149843319772,0.743864615181,0.0,0.0,1609.16583252,324.148703256,1609.16583252,0.0,0.0,0.00160916583252,0.740081141392,1.0,20.9068484333,2.0,2.0,2.0,0.0,48.4997564952,91.6490262349,75.5204518636,0.755204518636,1.0,10.5,3569.28529595,109.425604096,1933.31453578,0.893707934953,1933.31453578,1.0,0.0,0.0,0.0,54.6691657702,1.0,74.6666673024,0.0,1.0,0.0,44.6583337784,53.6675006549,1.0,74.4305559794,0.0,1.0,108.336665471,0.0,2057.04003906,0.000108887709485,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167664752557,168493.0,2288.89455551,70.1719388286,1239.78688956,0.573112838263,1239.78688956,0.1720837549,1.0,1.0,1.0,0.0,2163.25094604,2163.25094604,2163.25094604,0.0,0.0,1609.16583252,2163.25094604
2017-08-24T19:00:00.000Z,0.0,0.0367128810409,0.782017990016,0.510702896691,52.2205003103,0.0524438901114,85.1383336385,0.0,42.3449999491,1.0,83.5416660309,0.0,0.0,0.0,49.9916664759,42.8133328756,1.0,83.3194440206,0.0,0.0,85.1383336385,83.8541507721,2.0,0.0,132.70050017,80.4799998601,40.5677083333,0.584812702643,949.35001119,0.0,0.602137553983,0.0,1.0,16.6346206665,88.8860009511,8.19299952189,2816.24951172,88.6504999797,88.6492843628,80.4575004578,80.3905003866,,1413.33302816,55.1854998271,55.1623916626,41.2324997584,41.0171585083,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,89.0300006866,100.0,10.8311071396,47.4180002213,1.37099997203,5.80351332823,39.8614997864,207.0,67.0250005722,494.70833842,0.602137553983,47.4180002213,0.587102559408,58.7102556229,2.0,1.0,1.0,821.943583171,821.943583171,0.0,0.586615410013,0.0,1.0,16.5983611743,88.0160007477,7.59750111898,3103.86149089,88.1000003815,87.8270924886,80.5024992625,80.0367329915,,1354.24993896,54.9950005213,54.8317947388,41.2560002009,41.7866210938,41.1977157593,1.0,0.0,99.7525653839,1.0,0.0,-0.0974998474121,100.0,10.6995594501,46.8575003942,0.682000160217,5.89880168438,40.5740000407,207.0,62.933333079,454.641665141,0.586615410013,46.8440001806,0.553883053008,55.3883053462,2.0,1.0,1.0,775.436274211,775.436274211,949.35001119,0.584797339601,2.0,0.0,2833.72170003,0.0,19.9430324237,10.215826273,15.1796875,2833.72170003,0.0348174953025,56.4541664124,56.4541664124,63.0,2.0,56.0493799845,42.3045298258,40.8923273087,1.0,2124.12692621,578.038328426,0.0,0.0,0.0,6.1512559255,1.0,0.0,31.2808324496,74.3062445323,1.0,83.5730578105,0.0,1.0,1.0,0.0,28.3166661263,1.0,81.9761886597,0.0,1.0,0.0367166505658,59.597498258,81.6812680562,59.597498258,2.0,0.0,65.1205641482,0.0566000007093,17.7212489432,0.901694250495,864.971809395,1.0,0.0,3925.98760173,0.00392598760173,313.096267157,0.708748503783,0.192871619556,0.708748503783,0.0,0.0,1150.5399882,313.096267157,1150.5399882,0.0,0.0,0.0011505399882,0.708814089497,1.0,18.1901360178,2.0,2.0,2.0,0.0,53.6638739904,88.1512196859,74.3062445323,0.743062445323,1.0,9.91666666667,2702.16525464,82.8418130914,1463.63625536,0.901620123339,1463.63625536,1.0,0.0,0.0,0.0,28.6016664505,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.8524999619,1.0,62.8333358765,0.0,1.0,56.4541664124,0.0,1218.07995605,0.000105174986161,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213916720094,168493.0,1530.79426376,46.9304281304,829.159497213,0.510773688072,829.159497213,0.213939823899,1.0,1.0,1.0,0.0,1623.340271,1623.340271,1623.340271,0.0,0.0,1150.5399882,1623.340271
2017-08-24T20:00:00.000Z,0.0,0.0355853537816,0.771268988509,0.522916918289,53.1617501577,0.0514041871115,94.9274997711,0.0,47.1508337657,1.0,86.5972220103,0.0,0.0,0.0,51.8249998093,47.7333335876,1.0,86.3749987284,0.0,0.0,94.9274997711,86.937031428,2.0,0.0,133.500000318,80.3382501602,40.5677083333,0.584154560588,1078.59999593,0.0,0.5794510158,0.0,1.0,16.8727240562,89.4454987844,8.83349990845,2934.99951172,89.1574999491,89.1426696777,80.3240000407,80.2260615031,,1636.99962362,55.2709999084,55.2241821289,41.2520001729,41.0960642497,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.287998835246,94.9295005798,100.0,11.0383940538,47.9054997762,1.17300065358,5.83433000247,40.0789995193,207.0,73.6333332062,554.73332723,0.5794510158,47.9054997762,0.683636085874,68.3636080424,2.0,1.0,1.0,957.090520223,957.090520223,0.0,0.580506469277,0.0,1.0,16.8582205772,88.6639989217,8.33250045776,3242.96903483,88.6850007375,88.4097951253,80.3525002797,79.8919448853,,1557.49994914,55.0970001221,54.9299697876,41.2004998525,41.6991653442,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0210018157959,100.0,10.9567835331,47.484500885,0.611499468486,5.9014373223,40.589000384,207.0,71.4916671117,523.866671244,0.580506469277,47.484500885,0.644723645165,64.4723631541,2.0,1.0,1.0,902.613103231,902.613103231,1078.59999593,0.583887488931,2.0,0.0,3228.12070719,0.0,17.1440835433,7.22107938925,11.0677083333,3228.12070719,0.0333258987116,61.4791663488,61.4791663488,63.6909068425,2.0,55.958054976,42.2506797097,40.9278278351,1.0,2401.37538745,694.530139995,0.0,0.0,0.0,6.75215657552,1.0,0.0,34.2858330409,73.5718434652,1.0,86.2214597066,0.0,1.0,1.0,0.0,31.4199992816,1.0,84.9107119242,0.0,1.0,0.035532066084,65.705833753,84.7147515615,65.705833753,2.0,0.0,73.6203275014,0.0566000007093,21.2926044937,0.908417978795,841.237862106,1.0,0.0,4438.42120821,0.00443842120821,376.19442097,0.704447554467,0.203741597911,0.704447554467,0.0,0.0,1300.71248372,376.19442097,1300.71248372,0.0,0.0,0.00130071248372,0.704164748391,1.0,18.9187604396,2.0,2.0,2.0,0.0,59.158686898,85.0507930409,73.5718434652,0.735718434652,1.0,11.0833333333,3102.68318404,95.1207184583,1680.57804357,0.910177389469,1680.57804357,1.0,0.0,0.0,0.0,31.0391666094,1.0,63.6944443385,0.0,1.0,0.0,38.1000006994,30.4400000572,1.0,63.5000019073,0.0,1.0,61.4791663488,0.0,1490.23999023,0.000126370855132,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223848230321,168493.0,1784.27618099,54.7015670618,966.458769899,0.523420452612,966.458769899,0.224113071937,1.0,1.0,1.0,0.0,1846.42912801,1846.42912801,1846.42912801,0.0,0.0,1300.71248372,1846.42912801
2017-08-24T21:00:00.000Z,0.0,0.0380856885778,0.779498902033,0.563810948951,55.011999766,0.0503220816373,112.570833842,0.0,55.8591667811,1.0,91.5694446564,0.0,0.0,0.0,54.8250001272,56.7650000254,1.0,91.375,0.0,0.0,112.570833842,91.859799703,2.0,0.0,136.354499817,81.3425000509,40.6953125,0.576493172756,1291.93333944,0.0,0.594924322188,0.0,1.0,17.5229767164,91.4374993642,9.74999936422,3159.58276367,91.0775000254,91.0983963013,81.3275006612,81.204460144,,1891.66625977,55.3954998652,55.3350270589,41.217499733,40.9738922119,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.359999338786,93.8600006104,100.0,11.6929043134,49.8674999873,1.14600022634,5.83007252216,40.0639998118,207.0,84.3999989827,665.208333333,0.594924322188,49.8600002925,0.798712855748,79.8712851206,2.0,1.0,1.0,1118.19799805,1118.19799805,0.0,0.594896262479,0.0,1.0,17.4867173831,90.5644989014,9.19650014242,3505.06129964,90.5539995829,90.2946472168,81.3574994405,80.8876190186,,1805.24996948,55.2064994176,55.0319722493,41.2035004298,41.5076904297,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0104993184408,100.0,11.5828472773,49.3504991531,0.595000267029,5.90387022495,40.6085001628,207.0,81.600001653,626.725001017,0.594896262479,49.3504991531,0.752350827172,75.2350819906,2.0,1.0,1.0,1053.29115804,1053.29115804,1291.93333944,0.577462590093,2.0,0.0,3861.14280192,0.0,18.5411618551,6.88355906804,10.3046875,3861.14280192,0.0366797239425,82.0775000254,82.0775000254,69.6428864797,2.0,55.9487965902,42.0198364258,40.9213511149,1.0,2902.1125525,872.486435699,0.0,0.0,0.0,7.86849594116,1.0,0.0,43.9199991226,73.4590047201,1.0,93.8470306396,0.0,1.0,1.0,0.0,41.4308322271,1.0,93.3630917867,0.0,1.0,0.0381486467082,85.3508300781,93.1329549154,85.3508300781,2.0,0.0,88.9717108277,0.0566000007093,26.7483116019,0.91231429293,827.803294354,1.0,0.0,5363.92517761,0.00536392517761,472.585004712,0.701438448848,0.210879323605,0.701438448848,0.0,0.0,1571.93833415,472.585004712,1571.93833415,0.0,0.0,0.00157193833415,0.702612643441,1.0,17.3420644178,2.0,2.0,2.0,0.0,64.0805686315,83.1968015035,73.4590047201,0.734590047201,1.0,10.5,3774.5989882,115.72002243,2044.52333886,0.912317772452,2044.52333886,1.0,0.0,0.0,0.0,41.5583333969,1.0,69.7638918559,0.0,1.0,0.0,41.691666921,40.5191666285,1.0,69.4861119588,0.0,1.0,82.0775000254,0.0,1652.88000488,0.000158750283999,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231146788951,168493.0,2336.4426068,71.6296464099,1265.54144015,0.564716443034,1265.54144015,0.229836705648,1.0,1.0,1.0,0.0,2241.02105713,2241.02105713,2241.02105713,0.0,0.0,1571.93833415,2241.02105713
