timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-24T22:00:00.000Z,0.0,0.0360194376231,0.780913735003,0.514576652594,51.9115006129,0.0515610110951,86.5158341726,0.0,42.9633331299,1.0,83.8194440206,0.0,0.0,0.0,50.1750001907,43.5616668065,1.0,83.6249993642,0.0,0.0,86.5158341726,84.101547877,2.0,0.0,131.181000392,79.2694997787,40.3229166667,0.571648495097,958.158340454,0.0,0.569152348557,0.0,1.0,16.3288323879,87.9035002391,8.37900098165,2846.66615804,87.603501002,87.6650644938,79.2245000203,79.1448059082,,1533.99963379,54.7309989929,54.6738103231,41.1649999619,40.9802500407,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.299999237061,89.0104993184,100.0,10.5251162052,46.4385010401,1.28250026703,5.80371610324,39.8824996948,207.0,67.5416673024,496.0,0.569152348557,46.4385010401,0.620532310123,62.0532302856,2.0,1.0,1.0,868.745234172,868.745234172,0.0,0.566999739317,0.0,1.0,16.2865300973,87.0544993083,7.84049924215,3147.73095703,87.1549987793,86.907023112,79.3144995372,78.8682072957,,1457.24992879,54.5494995117,54.3644790649,41.1929995219,41.7093811035,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,10.3936078548,45.9619992574,0.651999473572,5.89292224248,40.5410000483,207.0,64.4750003815,462.158340454,0.566999739317,45.9619992574,0.580734975906,58.0734974543,2.0,1.0,1.0,813.028966268,813.028966268,958.158340454,0.569902294035,2.0,0.0,3033.25496419,0.0,18.7058409055,10.7381516298,12.9973958333,3033.25496419,0.0354359930294,59.1316661835,59.1316661835,63.2997837067,2.0,55.402826945,42.1745986938,41.0970001221,1.0,2149.20453256,679.590863595,0.0,0.0,0.0,8.05803998311,1.0,0.0,31.674999555,71.1664600372,1.0,83.7328751882,0.0,1.0,1.0,0.0,28.6983324687,1.0,82.0476156871,0.0,1.0,0.0359312880585,60.3733323415,81.8891620636,60.3733323415,2.0,0.0,65.8893825518,0.0566000007093,20.8346026224,0.914217659595,821.318785436,1.0,0.0,3972.3381142,0.0039723381142,368.102515218,0.694529634832,0.219614274574,0.694529634832,0.0,0.0,1164.12335205,368.102515218,1164.12335205,0.0,0.0,0.00116412335205,0.692733342449,1.0,17.0067726263,2.0,2.0,2.0,0.0,59.3964449565,82.2734934489,71.1664600372,0.711664600372,1.0,9.33333333333,2828.79539615,86.7239851742,1532.22586727,0.914143909406,1532.22586727,1.0,0.0,0.0,0.0,29.8241667747,1.0,63.3055553436,0.0,1.0,0.0,37.8750006358,29.3075002035,1.0,63.1250019073,0.0,1.0,59.1316661835,0.0,1441.47009277,0.000123652630213,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240240373878,168493.0,1594.47125996,48.8826099255,863.650341217,0.515263915161,863.650341217,0.242179149122,1.0,1.0,1.0,0.0,1676.13200887,1676.13200887,1676.13200887,0.0,0.0,1164.12335205,1676.13200887
2017-08-24T23:00:00.000Z,0.0,0.0345406093672,0.82260386204,0.509651697228,48.1405007044,0.0500802416326,64.7050005595,0.0,32.1625000636,1.0,76.3472207387,0.0,0.0,0.0,45.6749998728,32.5208334923,1.0,76.1249987284,0.0,0.0,64.7050005595,76.6481310527,2.0,0.0,123.051000277,74.9104995728,40.390625,0.549602957191,712.225001017,0.0,0.551376037654,0.0,1.0,14.628265063,82.3460000356,7.29150072734,2527.08284505,82.167500178,82.1628290812,74.8759994507,74.8178660075,,1248.33306885,54.0035006205,53.934232076,41.1770000458,40.9178975423,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,82.4584992727,100.0,8.88010001183,40.9905001322,1.71750005086,5.74816501141,39.4594999949,207.0,53.5583337148,367.066665649,0.551376037654,40.9905001322,0.476440633138,47.6440633138,2.0,1.0,1.0,667.016886393,667.016886393,0.0,0.552542175305,0.0,1.0,14.6306824684,81.5929991404,6.82200050354,2797.89980062,81.7670001984,81.5176213582,74.9449996948,74.5334243774,,1189.49993896,53.8325007757,53.6485468547,41.2124999364,41.6532109578,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.174001057943,100.0,8.80243468285,40.5545002619,1.16349983215,5.82824774583,40.0490001043,207.0,51.8916660945,345.158335368,0.552542175305,40.5545002619,0.446640407017,44.6640402476,2.0,1.0,1.0,625.296569824,625.296569824,712.225001017,0.550611493186,2.0,0.0,2474.32857259,0.0,22.7925628026,15.7458721002,17.9505208333,2474.32857259,0.0416903073001,53.8025007248,53.8025007248,63.0,2.0,54.7398147583,42.1669540405,41.3133440018,1.0,1616.33578937,578.154586513,0.0,0.0,0.0,7.03481356303,1.0,0.0,23.9166658719,67.8411858877,1.0,76.03881073,0.0,1.0,1.0,0.0,20.8441661199,1.0,73.630950292,0.0,1.0,0.0346406164959,44.7608318329,73.3727086385,44.7608318329,2.0,0.0,49.552923207,0.0566000007093,17.7248131333,0.917204522183,811.252349835,1.0,0.0,2987.44589647,0.00298744589647,313.159238714,0.675592296719,0.241655717537,0.675592296719,0.0,0.0,875.493331909,313.159238714,875.493331909,0.0,0.0,0.000875493331909,0.677012806137,1.0,12.1854150716,2.0,2.0,2.0,0.0,52.5588436127,80.7956981659,67.8411858877,0.678411858877,1.0,11.6666666667,2194.49037588,67.2777363404,1188.65257062,0.917248014256,1188.65257062,1.0,0.0,0.0,0.0,27.2716666857,1.0,63.0,0.0,1.0,0.0,37.7000007629,26.5308335622,1.0,62.8333358765,0.0,1.0,53.8025007248,0.0,975.200012207,0.000105196139503,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263457335182,168493.0,1218.8673614,37.3675081355,660.203315675,0.509459362033,660.203315675,0.261842158116,1.0,1.0,1.0,0.0,1295.89004517,1295.89004517,1295.89004517,0.0,0.0,875.493331909,1295.89004517
2017-08-25T00:00:00.000Z,0.0,0.0321463093106,0.790652945764,0.528066336272,50.2067492803,0.0465678241198,81.2375011444,0.0,40.4333337148,1.0,81.875,0.0,0.0,0.0,49.0083332062,40.8500000636,1.0,81.6805540721,0.0,0.0,81.2375011444,82.1819006602,2.0,0.0,124.997999191,74.791249911,40.6067708333,0.521113314194,912.849995931,0.0,0.525940384518,0.0,1.0,15.0960118771,83.7785002391,8.18200005425,2752.91617839,83.4994996389,83.4846623739,74.7859999339,74.6921590169,,1653.33295695,54.378499349,54.2941436768,41.3510004679,41.132967631,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.279000600179,85.9399992625,100.0,9.27242700259,42.1484991709,1.34400018056,5.82358475526,40.0070002874,207.0,65.1333335241,473.866661072,0.525940384518,42.1484991709,0.64185320173,64.1853205363,2.0,1.0,1.0,898.594482422,898.594482422,0.0,0.520766720103,0.0,1.0,15.033162117,82.906999588,8.20049921672,3054.36769613,82.9969991048,82.7392705282,74.7964998881,74.3956502279,,1568.99995931,54.2045001984,54.0112965902,41.3355000814,41.7815119425,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,9.13679321607,41.6614990234,0.781000137329,5.89636882146,40.5544999441,207.0,62.5916674932,438.983332316,0.520766720103,41.6614990234,0.601178330921,60.1178331375,2.0,1.0,1.0,841.649663289,841.649663289,912.849995931,0.520803856558,2.0,0.0,3303.38328044,0.0,19.5909810066,9.61548582713,11.2083333333,3303.38328044,0.0399693181741,70.4891678492,70.4891678492,66.4942359924,2.0,54.9087346395,42.1917953491,41.3473113378,1.0,2069.25479874,906.018875684,0.0,0.0,0.0,8.10013262431,1.0,0.0,29.632499218,66.6858673096,1.0,81.4840164185,0.0,1.0,1.0,0.0,26.6791659991,1.0,79.6428546906,0.0,1.0,0.0322460904134,56.3116648992,79.5332565308,56.3116648992,2.0,0.0,63.4383182083,0.0566000007093,27.7763346367,0.919773268694,802.68859116,1.0,0.0,3824.56838356,0.00382456838356,490.74795563,0.639834974601,0.280150402292,0.639834974601,0.0,0.0,1120.81832886,490.74795563,1120.81832886,0.0,0.0,0.00112081832886,0.639494592945,1.0,10.5506858341,2.0,2.0,2.0,0.0,52.2068033218,79.4961573283,66.6858673096,0.666858673096,1.0,10.5,2975.27367442,91.2146528451,1611.56628449,0.919985376893,1611.56628449,1.0,0.0,0.0,0.0,35.4324998856,1.0,66.4305569331,0.0,1.0,0.0,39.7416674296,35.056666851,1.0,66.2361129125,0.0,1.0,70.4891678492,0.0,1528.63000488,0.000164851564378,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304516147027,168493.0,1725.10858067,52.8876323742,934.410454266,0.533421406377,934.410454266,0.304679351922,1.0,1.0,1.0,0.0,1751.73032633,1751.73032633,1751.73032633,0.0,0.0,1120.81832886,1751.73032633
2017-08-25T01:00:00.000Z,0.0,0.0329884740226,0.787997367387,0.580643292954,53.5772492091,0.0468128143869,110.563333511,0.0,54.8774998983,1.0,91.0416673024,0.0,0.0,0.0,54.5166667302,55.7208331426,1.0,90.8611119588,0.0,0.0,110.563333511,91.3222777049,2.0,0.0,130.251749992,76.6745007833,41.0442708333,0.537838772805,1270.30001831,0.0,0.554920048907,0.0,1.0,16.2188458443,87.3934981028,,3134.58278402,87.0620002747,87.0654958089,76.6700013479,76.5549901326,,2176.33284505,54.3784999847,54.2890523275,41.2145001094,40.9847081502,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.331497828166,86.8145001729,100.0,10.3871513208,45.8475001653,1.14150015513,5.83169440428,40.0729999542,207.0,84.0999997457,662.325007121,0.554920048907,45.8475001653,0.852568017869,85.256802241,2.0,1.0,1.0,1193.59522502,1193.59522502,0.0,0.551085927699,0.0,1.0,16.1088587443,86.380999883,9.70049921672,3483.3139445,86.3794994354,86.1492538452,76.6790002187,76.2823893229,,2040.74992879,54.2059993744,54.011932373,41.2304992676,41.5153503418,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,10.1985010306,45.1490001678,0.572499593099,5.91035791238,40.6579996745,207.0,79.9999987284,607.975006104,0.551085927699,45.1490001678,0.788005959647,78.8005956014,2.0,1.0,1.0,1103.20834351,1103.20834351,1270.30001831,0.537844356783,2.0,0.0,4400.81591797,0.0,21.1659040451,6.1196860075,7.8515625,4400.81591797,0.0480915207055,113.57499822,113.57499822,77.1234048208,2.0,54.7505747477,41.8688990275,41.3858661652,1.0,2902.90488376,1123.75470769,0.0,0.0,0.0,10.6301460266,1.0,0.0,40.2924989065,66.0398553212,1.0,90.8675791423,0.0,1.0,1.0,0.0,37.6216659546,1.0,90.1011880239,0.0,1.0,0.0329899438932,77.9141654968,89.9074675242,77.9141654968,2.0,0.0,88.9960017765,0.0566000007093,34.4515855555,0.923450299351,790.57447987,1.0,0.0,5365.38962997,0.00536538962997,608.685249537,0.665732658381,0.257714337493,0.665732658381,0.0,0.0,1572.36750285,608.685249537,1572.36750285,0.0,0.0,0.00157236750285,0.665714651346,1.0,11.3654360579,2.0,2.0,2.0,0.0,55.4033206304,77.5842164358,66.0398553212,0.660398553212,1.0,10.5,4026.65959145,123.447587332,2181.05275238,0.923446995873,2181.05275238,1.0,0.0,0.0,0.0,57.3983332316,1.0,77.2222232819,0.0,1.0,0.0,46.1500002543,56.1766665777,1.0,76.9166660309,0.0,1.0,113.57499822,0.0,1609.45996094,0.000204468942659,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279078646251,168493.0,2532.18283805,77.6305657186,1371.56474816,0.580713760796,1371.56474816,0.279068882976,1.0,1.0,1.0,0.0,2361.86024984,2361.86024984,2361.86024984,0.0,0.0,1572.36750285,2361.86024984
2017-08-25T02:00:00.000Z,0.0,0.0330002271156,0.778203682207,0.557401653446,52.8009996414,0.046925030514,102.117499669,0.0,50.7891661326,1.0,88.6249987284,0.0,0.0,0.0,53.0500005086,51.2808332443,1.0,88.4166666667,0.0,0.0,102.117499669,88.8548927307,2.0,0.0,129.341250102,76.5402504603,41.4713541667,0.53217253629,1159.72496541,0.0,0.542311062661,0.0,1.0,16.0024977525,86.7904993693,9.35099983215,3039.1661377,86.4245001475,86.4716644287,76.5289999644,76.4210230509,,2005.33287557,54.4414993922,54.3501968384,41.1080001195,40.8924407959,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.367499669393,86.6989994049,100.0,10.1898609797,45.3149995804,1.17150020599,5.81263673306,39.9364999135,207.0,78.6750005086,604.566660563,0.542311062661,45.316500028,0.795332445417,79.5332450867,2.0,1.0,1.0,1113.46542358,1113.46542358,0.0,0.536158613634,0.0,1.0,15.9142662684,85.7869993846,9.28199895223,3374.20263672,85.8334999084,85.6061528524,76.5515009562,76.1573740641,,1882.49991862,54.2660004298,54.0782394409,41.0715001424,41.4885355632,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,10.0203304291,44.761999766,0.534999529521,5.89393587907,40.5365006129,207.0,74.9083334605,555.158327738,0.536158613634,44.761999766,0.738765349615,73.8765354156,2.0,1.0,1.0,1034.27148946,1034.27148946,1159.72496541,0.53247344158,2.0,0.0,4017.50223796,0.0,19.9917406602,6.81113866965,8.43229166667,4017.50223796,0.0423596791232,93.0116666158,93.0116666158,71.8445415497,2.0,54.8416773478,41.8230438232,41.3977921804,1.0,2634.03812996,1104.00355361,0.0,0.0,0.0,10.2950750987,1.0,0.0,37.3566656113,66.2339248657,1.0,88.5273958842,0.0,1.0,1.0,0.0,34.5583327611,1.0,87.4583320618,0.0,1.0,0.0330337021187,71.9149986903,87.2126668294,71.9149986903,2.0,0.0,80.7532011829,0.0566000007093,33.8460632203,0.925028776943,785.424314051,1.0,0.0,4868.44779052,0.00486844779052,597.986975197,0.654697620912,0.27440320313,0.654697620912,0.0,0.0,1426.73498535,597.986975197,1426.73498535,0.0,0.0,0.00142673498535,0.654565572739,1.0,11.7766940734,2.0,2.0,2.0,0.0,58.3643250899,76.7427839799,66.2339248657,0.662339248657,1.0,9.33333333333,3768.64412037,115.537460668,2041.29786609,0.936707146192,2041.29786609,1.0,0.0,0.0,0.0,47.2166671753,1.0,72.0416673024,0.0,1.0,0.0,43.0666675568,45.7949999173,1.0,71.7777789434,0.0,1.0,93.0116666158,0.0,1615.65991211,0.000200875189001,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292944496308,168493.0,2249.90151642,68.9765071094,1218.66618808,0.55921938006,1218.66618808,0.29298740249,1.0,1.0,1.0,0.0,2179.22738647,2179.22738647,2179.22738647,0.0,0.0,1426.73498535,2179.22738647
2017-08-25T03:00:00.000Z,0.0,0.0337791012045,0.793440453506,0.587745236663,54.1930011113,0.0481278356356,115.431666056,0.0,57.3708333969,1.0,92.2777773539,0.0,0.0,0.0,55.2499993642,58.1316661835,1.0,92.0833320618,0.0,0.0,115.431666056,92.5776933034,2.0,0.0,131.83500131,77.6420001984,41.890625,0.557122220978,1335.39163208,0.0,0.570330901608,0.0,1.0,16.5826485952,88.4539998372,,3184.58274333,88.1300010681,88.1018600464,77.6420001984,77.5010070801,,2193.33285522,54.6320002874,54.532391866,41.2669998805,41.0216166178,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.323998769124,89.111000061,100.0,10.74203372,46.8675012589,1.12349955241,5.84061495463,40.1390002569,207.0,87.8250013987,697.641662598,0.570330901608,46.8630011876,0.873030366443,87.3030376434,2.0,1.0,1.0,1222.24251302,1222.24251302,0.0,0.564277471567,0.0,1.0,16.4509061178,87.4430007935,9.59850025177,3536.18241374,87.4100004832,87.1702651978,77.6420001984,77.243619283,,2055.24987793,54.4594999949,54.2688573201,41.2784996033,41.5434265137,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.033000310262,100.0,10.5368988514,46.1315008799,0.590499560038,5.9140073061,40.6880000432,207.0,82.9333337148,637.749989827,0.564277471567,46.1315008799,0.80655133202,80.6551316579,2.0,1.0,1.0,1129.17186483,1129.17186483,1335.39163208,0.556665225089,2.0,0.0,4391.48099772,0.0,20.8575752576,6.12393963337,7.8125,4391.48099772,0.0477205281192,114.597499847,114.597499847,77.1529261271,2.0,55.0036265055,41.9064737956,41.315621376,1.0,3039.61133243,1061.390423,0.0,0.0,0.0,10.2146695455,1.0,0.0,41.7891658147,67.4273306529,1.0,92.0319620768,0.0,1.0,1.0,0.0,39.1774997711,1.0,91.3928546906,0.0,1.0,0.0337485148741,80.9666665395,91.2678279877,80.9666665395,2.0,0.0,93.1870889241,0.0566000007093,32.5396483016,0.926727176364,779.92209128,1.0,0.0,5618.06182952,0.00561806182952,574.90543982,0.686880423073,0.239849185655,0.686880423073,0.0,0.0,1646.41497803,574.90543982,1646.41497803,0.0,0.0,0.00164641497803,0.686286886533,1.0,13.2956884891,2.0,2.0,2.0,0.0,66.0745274226,75.8188368479,67.4273306529,0.674273306529,1.0,10.5,4101.00175543,125.726737226,2221.32041785,0.926729608728,2221.32041785,1.0,0.0,0.0,0.0,57.8049996694,1.0,77.2083346049,0.0,1.0,0.0,46.1583340963,56.7924992243,1.0,76.9305566152,0.0,1.0,114.597499847,0.0,1820.43994141,0.00019312166263,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25881247712,168493.0,2605.92759072,79.8914004351,1411.50882392,0.588878132843,1411.50882392,0.259467633737,1.0,1.0,1.0,0.0,2396.94555664,2396.94555664,2396.94555664,0.0,0.0,1646.41497803,2396.94555664
2017-08-25T04:00:00.000Z,0.0,0.0342556700347,0.798418672423,0.59657784709,54.5042495728,0.0483783682214,118.82666715,0.0,59.096666654,1.0,93.1666679382,0.0,0.0,0.0,55.7833325068,59.7816667557,1.0,92.9722207387,0.0,0.0,118.82666715,93.4466991425,2.0,0.0,132.428999901,77.9247503281,41.5729166667,0.558692595088,1372.15834554,0.0,0.575007844916,0.0,1.0,16.7095567385,88.8965002696,,3224.16605632,88.5424995422,88.5628204346,77.9135004679,77.7829081217,,2233.33284505,54.6125001907,54.5139134725,41.1590003967,40.8771692912,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.354000727336,88.2830003103,100.0,10.8837416172,47.3834991455,1.12800089518,5.82581496239,40.0309995015,207.0,89.7583344777,719.883336385,0.575007844916,47.3834991455,0.894222644624,89.4493363698,2.0,1.0,1.0,1251.91170247,1251.91170247,0.0,0.569463572104,0.0,1.0,16.5572670301,87.8075008392,9.81818251176,3586.8009847,87.7730007172,87.5568186442,77.9360001882,77.5357513428,,2075.49985758,54.4370002747,54.2497304281,41.1945002874,41.461730957,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0345001220703,100.0,10.6531941891,46.5785004298,0.578500429789,5.90407299995,40.6159998576,207.0,84.1833337148,652.275004069,0.569463572104,46.5785004298,0.818003263928,81.8003253937,2.0,1.0,1.0,1145.2045695,1145.2045695,1372.15834554,0.558655437951,2.0,0.0,4469.07722982,0.0,21.7478183111,6.50307714939,8.4375,4469.07722982,0.0486248022383,119.437498728,119.437498728,78.2981058757,2.0,54.9789581299,41.7892862956,41.3415495555,1.0,3129.49517127,1079.27431514,0.0,0.0,0.0,10.9764048258,1.0,0.0,43.3358325958,66.9370956421,1.0,93.1620972951,0.0,1.0,1.0,0.0,40.7966658274,1.0,92.7440446218,0.0,1.0,0.0342552553865,84.1324977875,92.424896876,84.1324977875,2.0,0.0,95.9427087605,0.0566000007093,33.0879249283,0.928208163947,775.147868184,1.0,0.0,5784.19259719,0.00578419259719,584.592305895,0.690182944595,0.238024564374,0.690182944595,0.0,0.0,1695.10084025,584.592305895,1695.10084025,0.0,0.0,0.00169510084025,0.689720312754,1.0,12.9886859866,2.0,2.0,2.0,0.0,67.1202685038,75.000837326,66.9370956421,0.669370956421,1.0,11.0833333333,4208.76948641,129.030633689,2279.69314615,0.928207508969,2279.69314615,1.0,0.0,0.0,0.0,60.0816669464,1.0,78.4444465637,0.0,1.0,0.0,46.9083340963,59.3991670609,1.0,78.1805578868,0.0,1.0,119.437498728,0.0,1786.93005371,0.000196375665032,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256434646428,168493.0,2705.82535205,82.9540227739,1465.61875856,0.59674625038,1465.61875856,0.256487935595,1.0,1.0,1.0,0.0,2456.01670329,2456.01670329,2456.01670329,0.0,0.0,1695.10084025,2456.01670329
2017-08-25T05:00:00.000Z,0.0,0.0345704047808,0.820723726722,0.62396408687,54.8410005569,0.0484288805204,124.900830587,0.0,62.0824988683,1.0,94.625,0.0,0.0,0.0,56.691666921,62.8749993642,1.0,94.4861106873,0.0,0.0,124.900830587,94.872891744,2.0,0.0,132.593250593,77.7522500356,41.8619791667,0.562130578625,1449.74165853,0.0,0.577113329639,0.0,1.0,16.7313125928,88.9730002085,9.48600006104,3287.4993693,88.6055005391,88.6365687052,77.7364997864,77.6057739258,,2444.33272298,54.6140003204,54.5126393636,41.779999733,41.495669047,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.367499669393,93.1730016073,100.0,10.8290641308,46.8255008062,1.17299969991,5.90224838257,40.6070000331,207.0,93.2916666667,749.716659546,0.577113329639,46.8255008062,0.926819443476,92.681945165,2.0,1.0,1.0,1297.54722087,1297.54722087,0.0,0.577759734871,0.0,1.0,16.637037913,88.0295009613,9.5975982666,3654.66752116,87.9755001068,87.7766113281,77.7680002848,77.3737386068,,2205.49987793,54.4340003332,54.2516479492,41.2529999415,41.5389556885,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0540008544922,100.0,10.723638773,46.7225001653,0.57249991099,5.9133991003,40.6805000305,207.0,89.1750011444,700.024998983,0.577759734871,46.7225001653,0.863233842396,86.3233858744,2.0,1.0,1.0,1208.52737935,1208.52737935,1449.74165853,0.561540501074,2.0,0.0,4852.97452799,0.0,25.6083065669,6.47081724803,9.99739583333,4853.55794271,0.0640970346746,168.642498652,168.642498652,87.1711126963,2.0,54.9296137492,42.1166432699,41.3817373912,1.0,3383.01227001,1039.70154373,0.0,0.0,0.0,11.5958277384,1.0,0.0,45.7558317184,66.1406720479,1.0,94.8801345825,0.0,1.0,1.0,0.0,43.4016656876,1.0,94.5952358246,0.0,1.0,0.0346128323707,89.1574980418,94.1534283956,89.1574980418,2.0,0.0,103.714926271,0.0566000007093,31.8747200262,0.928876564788,773.00313076,1.0,0.0,6252.76393075,0.00625276393075,563.157590579,0.710512001745,0.21836173389,0.710512001745,0.0,0.0,1832.41916911,563.157590579,1832.41916911,0.0,0.0,0.00183241916911,0.708559527993,1.0,12.125363796,2.0,2.0,2.0,0.0,65.2799447378,74.6260757446,66.1406720479,0.661406720479,1.0,11.6666666667,4422.71381373,135.589646297,2395.57675969,0.928873735635,2395.57675969,1.0,0.0,0.0,0.0,85.2891661326,1.0,87.3750012716,0.0,1.0,0.0,52.2583335241,83.3533331553,1.0,87.0972220103,0.0,1.0,168.642498652,0.0,2070.65991211,0.000189175336816,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235082256622,168493.0,2987.50261701,91.5895624752,1618.19012946,0.627445688994,1618.19012946,0.237070490326,1.0,1.0,1.0,0.0,2579.01226807,2579.01226807,2579.01226807,0.0,0.0,1832.41916911,2579.01226807
2017-08-25T06:00:00.000Z,0.0,0.0324865826057,0.780380801485,0.511098070152,49.9930006663,0.0465494223307,76.3449993134,0.0,37.9575001399,1.0,80.6111132304,0.0,0.0,0.0,48.2083333333,38.3699995677,1.0,80.3472232819,0.0,0.0,76.3449993134,80.8891741435,2.0,0.0,125.058750788,75.0657501221,42.0,0.519128068599,851.708318075,0.0,0.519116588393,0.0,1.0,15.0815083186,83.8279997508,8.51699956258,2720.83284505,83.5430005391,83.5622329712,75.0260009766,74.9492975871,,1519.99966431,54.5674997965,54.4680455526,41.1274998983,40.8510843913,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.284999211629,90.4759998322,100.0,9.29624168078,42.4155006409,1.38749949137,5.7852666378,39.7400004069,207.0,61.8750003179,441.525004069,0.519116588393,42.4155006409,0.608011118571,60.8011112213,2.0,1.0,1.0,851.215565999,851.215565999,0.0,0.513340605527,0.0,1.0,15.0174496174,82.9054997762,7.92600123088,3010.12318929,83.0315004985,82.821685791,75.1054992676,74.7247746785,,1443.74996948,54.3979997635,54.2153040568,41.1015001933,41.7266108195,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,9.13750282923,41.9300003052,0.671500205994,5.87994682789,40.4299999873,207.0,59.4833335876,410.183331807,0.513340605527,41.9300003052,0.571336669922,57.1336660385,2.0,1.0,1.0,799.871337891,799.871337891,851.708318075,0.519362634323,2.0,0.0,3000.58284505,0.0,19.3711585999,8.41895075639,12.0494791667,3000.58284505,0.0353519521588,57.9641660055,57.9641660055,63.0,2.0,55.0839742025,41.961247762,41.4431406657,1.0,1918.84794371,898.597589121,0.0,0.0,0.0,9.53243128459,1.0,0.0,28.1916659673,65.493569692,1.0,80.3938331604,0.0,1.0,1.0,0.0,25.1074991226,1.0,78.3749987284,0.0,1.0,0.0325010228878,53.2991650899,78.1260229747,53.2991650899,2.0,0.0,58.8272099311,0.0566000007093,27.5488160446,0.930157845443,768.906695498,1.0,0.0,3546.5739564,0.0035465739564,486.728192569,0.633498275471,0.2966676046,0.633498275471,0.0,0.0,1039.34998576,486.728192569,1039.34998576,0.0,0.0,0.00103934998576,0.633767947555,1.0,11.3628535947,2.0,2.0,2.0,0.0,65.063641866,73.8986186981,65.493569692,0.65493569692,1.0,10.5,2817.44553283,86.3760259758,1526.07817833,0.930165880071,1526.07817833,1.0,0.0,0.0,0.0,29.1516668002,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.8124998411,1.0,62.8333358765,0.0,1.0,57.9641660055,0.0,1068.25,0.000163501249575,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318940536259,168493.0,1548.21013375,47.4643563364,838.592857625,0.511134012996,838.592857625,0.318618990437,1.0,1.0,1.0,0.0,1640.65164185,1640.65164185,1640.65164185,0.0,0.0,1039.34998576,1640.65164185
2017-08-25T07:00:00.000Z,0.0,0.0318154596989,0.780798207478,0.510768301828,49.6502513885,0.0458308414832,74.858335495,0.0,37.1650002797,1.0,80.0277773539,0.0,0.0,0.0,47.9250005086,37.7141663233,1.0,79.8750006358,0.0,0.0,74.858335495,80.3267389933,2.0,0.0,123.980250676,74.3299992879,42.2421875,0.506780409461,827.883331299,0.0,0.512780561262,0.0,1.0,14.871203502,83.1260007222,8.52000172933,2692.49951172,82.8335005442,82.8431345622,74.3134988149,74.2115275065,,1485.99967448,54.8135004044,54.7088394165,41.2250000636,40.9236246745,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,92.5085010529,100.0,9.07701627413,41.6085004807,1.42949994405,5.79418726762,39.7955001195,207.0,60.8833335241,431.383333842,0.512780561262,41.6085004807,0.601027908325,60.1027911504,2.0,1.0,1.0,841.439071655,841.439071655,0.0,0.497949503932,0.0,1.0,14.8023104668,82.1689999898,7.94700050354,2975.62752279,82.2935002645,82.0760498047,74.3464997609,73.9702072144,,1420.49994914,54.6425005595,54.4633051554,41.1869996389,41.7904408773,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,8.91425387065,41.1065006256,0.695500055949,5.88805647691,40.4914995829,207.0,58.0166664124,396.500002543,0.497949503932,41.1065006256,0.568790955316,56.8790950775,2.0,1.0,1.0,796.307337443,796.307337443,827.883331299,0.506840140383,2.0,0.0,2961.49302165,0.0,19.8590633074,9.43602172534,12.3333333333,2961.49302165,0.0353504638709,57.7333332698,57.7333332698,63.0,2.0,55.2857844035,42.0459518433,41.4535471598,1.0,1869.18365375,938.288828504,0.0,0.0,0.0,9.11924107869,1.0,0.0,27.529999574,65.1942577362,1.0,79.7431488037,0.0,1.0,1.0,0.0,24.4441663424,1.0,77.6488075256,0.0,1.0,0.0318181151956,51.9741652807,77.4448051453,51.9741652807,2.0,0.0,57.3046236206,0.0566000007093,28.7656528864,0.930866585445,766.64722445,1.0,0.0,3454.78029558,0.00345478029558,508.22707643,0.619760519946,0.311106065499,0.619760519946,0.0,0.0,1012.44916789,508.22707643,1012.44916789,0.0,0.0,0.00101244916789,0.619853844245,1.0,10.0761340922,2.0,2.0,2.0,0.0,64.7412109375,73.4921035767,65.1942577362,0.651942577362,1.0,10.5,2807.47248226,86.070276507,1520.67624432,0.930866585445,1520.67624432,1.0,0.0,0.0,0.0,29.0391667684,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.6941666603,1.0,62.8333358765,0.0,1.0,57.7333332698,0.0,1044.0,0.000170723133225,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334211228938,168493.0,1540.51654195,47.2284895284,834.425599586,0.510785192836,834.425599586,0.334126316052,1.0,1.0,1.0,0.0,1633.61352539,1633.61352539,1633.61352539,0.0,0.0,1012.44916789,1633.61352539
2017-08-25T08:00:00.000Z,0.0,0.0321138872277,0.773909521065,0.51559601501,50.4872493744,0.046154345233,80.4283339183,0.0,39.9549996058,1.0,81.9722213745,0.0,0.0,0.0,49.0749994914,40.441666921,1.0,81.7916660309,0.0,0.0,80.4283339183,82.2618147532,2.0,0.0,125.444249153,74.9569997787,41.5598958333,0.514152173175,895.975006104,0.0,0.51721825147,0.0,1.0,15.183034579,84.1310005188,8.88299942017,2769.99951172,83.8369992574,83.8178278605,74.9539998372,74.8343734741,,1577.66634115,54.9934997559,54.8789215088,41.2100000381,40.9357121785,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.294001261393,91.0849990845,100.0,9.3827650547,42.6269992193,1.36049969991,5.80026944478,39.8495003382,207.0,64.825000445,468.666666667,0.51721825147,42.6269992193,0.647253072829,64.7324317296,2.0,1.0,1.0,906.154301961,906.154301961,0.0,0.500788925291,0.0,1.0,15.0863427321,83.1080004374,8.25450007121,3068.24090576,83.2144997915,82.9954783122,74.9599997203,74.5959294637,,1507.74993896,54.8150005341,54.6539230347,41.2320000331,41.8581008911,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.106499354045,100.0,9.18044511477,41.9824997584,0.60549958547,5.90589769681,40.6265004476,207.0,61.4333340327,427.366668701,0.500788925291,41.9824997584,0.609481706165,60.9481700261,2.0,1.0,1.0,853.274388631,853.274388631,895.975006104,0.514162339419,2.0,0.0,3133.02160645,0.0,18.4283205668,7.593937397,10.9322916667,3133.60502116,0.0339886950749,59.1875003179,59.1875003179,63.0,2.0,55.4173762004,42.0701522827,41.3997246424,1.0,2015.22576625,975.676147363,0.0,0.0,0.0,9.28702926636,1.0,0.0,29.4908324877,65.6669705709,1.0,81.6495418549,0.0,1.0,1.0,0.0,26.4716660182,1.0,79.8690465291,0.0,1.0,0.0321161374961,55.9624986649,79.6306800842,55.9624986649,2.0,0.0,61.78191951,0.0566000007093,29.9118571297,0.929677582891,770.4453843,1.0,0.0,3724.7074435,0.0037247074435,528.478034538,0.626384123747,0.30326530102,0.626384123747,0.0,0.0,1091.55333455,528.478034538,1091.55333455,0.0,0.0,0.00109155333455,0.626406873266,1.0,10.9193129245,2.0,2.0,2.0,0.0,64.0647344589,74.1692822774,65.6669705709,0.656669705709,1.0,10.5,2990.90191362,91.6937766397,1620.03136909,0.929649424767,1620.03136909,1.0,0.0,0.0,0.0,29.7950000763,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3925002416,1.0,62.8333358765,0.0,1.0,59.1875003179,0.0,1137.84997559,0.000177525814898,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326214692271,168493.0,1659.05553183,50.8626065855,898.632613924,0.515677232275,898.632613924,0.326194647718,1.0,1.0,1.0,0.0,1742.62611898,1742.62611898,1742.62611898,0.0,0.0,1091.55333455,1742.62611898
2017-08-25T09:00:00.000Z,0.0,0.0327346128531,0.779678920758,0.554796235498,52.6345001856,0.0466957442488,99.8924992879,0.0,49.4933328629,1.0,87.888888677,0.0,0.0,0.0,52.6333332062,50.4258337021,1.0,87.7222226461,0.0,0.0,99.8924992879,88.1963202159,2.0,0.0,129.004500071,76.3699998856,41.46875,0.53313976397,1139.54168701,0.0,0.545704635524,0.0,1.0,15.9601949851,86.5370000203,9.38828604562,3012.49951172,86.2340005239,86.1772867839,76.3655001322,76.2216618856,,1886.99955241,55.0925003688,54.9840291341,41.2640005747,40.9840749105,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.30299949646,86.9074999491,100.0,10.1378267606,44.9699999491,1.25550015767,5.82236834367,40.0085004171,207.0,77.8000005086,594.625002543,0.545704635524,44.9699999491,0.775678554717,77.5678564707,2.0,1.0,1.0,1085.9499766,1085.9499766,0.0,0.533301004587,0.0,1.0,15.8393301964,85.5050010681,9.16649945577,3343.45648193,85.5409990946,85.3179982503,76.3744996389,76.0011011759,,1798.99994914,54.9169998169,54.7482706706,41.3309990565,41.7432098389,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0359980265299,100.0,9.92147056262,44.2100000381,0.621998786926,5.91785943508,40.7090002696,207.0,73.7583332062,544.916671753,0.533301004587,44.2100000381,0.72669695173,72.6696968079,2.0,1.0,1.0,1017.37573242,1017.37573242,1139.54168701,0.531689757062,2.0,0.0,3817.38549805,0.0,19.3533128103,5.89019219081,9.06770833333,3817.38549805,0.0391534266536,85.1175003052,85.1175003052,69.8974014918,2.0,55.4521687826,42.0077362061,41.355383873,1.0,2574.5612825,1074.69384836,0.0,0.0,0.0,9.53112347921,1.0,0.0,36.4083331426,66.834376653,1.0,87.5970293681,0.0,1.0,1.0,0.0,33.5591662725,1.0,86.3928546906,0.0,1.0,0.0326726548837,69.9674990972,86.240881602,69.9674990972,2.0,0.0,78.9297857303,0.0566000007093,32.9474989597,0.924944750139,785.710225715,1.0,0.0,4758.51774686,0.00475851774686,582.111281746,0.652432137389,0.272343412173,0.652432137389,0.0,0.0,1394.51916504,582.111281746,1394.51916504,0.0,0.0,0.00139451916504,0.650211711725,1.0,11.3693512344,2.0,2.0,2.0,0.0,59.9410279592,76.7819671631,66.834376653,0.66834376653,1.0,11.0833333333,3649.25513085,111.87728469,1976.63044678,0.924775549562,1976.63044678,1.0,0.0,0.0,0.0,42.9866668383,1.0,69.9166676203,0.0,1.0,0.0,41.8000005086,42.1308334668,1.0,69.6666673024,0.0,1.0,85.1175003052,0.0,1707.95996094,0.000195542241872,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29449676984,168493.0,2203.7115301,67.560434496,1193.64723762,0.55845329204,1193.64723762,0.296993317741,1.0,1.0,1.0,0.0,2137.41642253,2137.41642253,2137.41642253,0.0,0.0,1394.51916504,2137.41642253
2017-08-25T10:00:00.000Z,0.0,0.0349283255639,0.799340598828,0.598076086288,54.9354998271,0.0492873748084,121.510833104,0.0,60.0375000636,1.0,93.9027773539,0.0,0.0,0.0,56.2250000636,61.3633333842,1.0,93.7083339691,0.0,0.0,121.510833104,94.1909395854,2.0,0.0,133.640999794,78.7054999669,41.4375,0.570776995211,1407.18332926,0.0,0.586387553154,0.0,1.0,16.9682076772,89.6104996999,,3253.74940999,89.3299999237,89.2806396484,78.6889998118,78.5403696696,,2179.99951172,54.9800004959,54.8789265951,41.1950003306,40.8294499715,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.280499776204,89.0494995117,100.0,11.1511105696,48.1349995931,1.22400093079,5.8170970281,39.969499588,207.0,91.1500002543,734.049992879,0.586387553154,48.1349995931,0.894306415376,89.4306430817,2.0,1.0,1.0,1252.02898153,1252.02898153,0.0,0.583657248773,0.0,1.0,16.8400907516,88.6685002645,9.89999961853,3620.54679362,88.6219997406,88.404045105,78.7220001221,78.3215738932,,2031.74989827,54.8015000025,54.627146403,41.1779998144,41.3647054036,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0465005238851,100.0,10.9512233734,47.4439999262,0.678999265035,5.88886741797,40.4990005493,207.0,86.0833333333,673.133336385,0.583657248773,47.4439999262,0.823827420189,82.3827431997,2.0,1.0,1.0,1153.35838826,1153.35838826,1407.18332926,0.570800222534,2.0,0.0,4351.80782064,0.0,22.5116330927,6.48349281152,10.0,4351.80782064,0.0469638194512,115.790000916,115.790000916,77.7282454173,2.0,55.3269119263,41.7319641113,41.240541776,1.0,3194.97062873,994.613672687,0.0,0.0,0.0,9.8810857137,1.0,0.0,44.2891654968,68.8079140981,1.0,93.8413219452,0.0,1.0,1.0,0.0,41.8224992752,1.0,93.4166641235,0.0,1.0,0.0349289647353,86.1116650899,93.2057666779,86.1116650899,2.0,0.0,97.9500270026,0.0566000007093,30.4924355864,0.920028276678,801.850207441,1.0,0.0,5905.20976948,0.00590520976948,538.735604315,0.701946322043,0.218520133837,0.701946322043,0.0,0.0,1730.56582642,538.735604315,1730.56582642,0.0,0.0,0.00173056582642,0.701968297362,1.0,14.4887221859,2.0,2.0,2.0,0.0,59.0748204318,79.3630253185,68.8079140981,0.688079140981,1.0,11.0833333333,4187.96566495,128.392839133,2268.42469123,0.920110835736,2268.42469123,1.0,0.0,0.0,0.0,58.4916664759,1.0,77.8472232819,0.0,1.0,0.0,46.5416669846,57.298333168,1.0,77.5694452922,0.0,1.0,115.790000916,0.0,1754.76000977,0.00018097152752,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23749327293,168493.0,2722.37206752,83.4613048168,1474.58133871,0.598114750366,1474.58133871,0.237459573917,1.0,1.0,1.0,0.0,2465.3819987,2465.3819987,2465.3819987,0.0,0.0,1730.56582642,2465.3819987
2017-08-25T11:00:00.000Z,0.0,0.0361242141097,0.832011124011,0.641264775971,56.1302499771,0.0509531635863,136.6875,0.0,67.8091672262,1.0,97.5555553436,0.0,0.0,0.0,58.433333079,68.7858330409,1.0,97.3888867696,0.0,0.0,136.6875,97.8699124654,2.0,0.0,136.296749751,80.1664997737,41.484375,0.57936674891,1553.45834351,0.0,0.594282561945,0.0,1.0,17.5507756869,91.3280010223,,3399.16605632,91.0114994049,90.9674224854,80.1499996185,80.0032068888,,2539.99943034,55.1644996007,55.0738449097,42.5659999847,42.1542485555,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.315001805623,90.9155000051,100.0,11.551671505,48.446999232,1.24199962616,6.00011777878,41.3240003586,207.0,97.5999997457,787.783340454,0.594282561945,48.4454994202,0.947147260393,94.7147254944,2.0,1.0,1.0,1326.00616455,1326.00616455,0.0,0.608855017261,0.0,1.0,17.5326461792,90.6814994812,9.88200378418,3796.77473958,90.5705006917,90.3368148804,80.1829999288,79.7650171916,,2291.74985758,54.9905001322,54.8094762166,41.7974999746,41.9544906616,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.110998789469,100.0,11.5596411228,48.7730007172,0.676000595093,5.97300505638,41.1214993795,207.0,95.8999996185,765.35832723,0.608855017261,48.7730007172,0.897526957194,89.7526944478,2.0,1.0,1.0,1256.53774007,1256.53774007,1553.45834351,0.579376079256,2.0,0.0,5030.33736165,0.0,25.404154344,5.62803546588,9.4140625,5030.33736165,0.0672548390454,181.293331782,181.293331782,89.7866776784,2.0,55.5109990438,42.6643625895,41.1264362335,1.0,3633.83853375,896.036331573,0.0,0.0,0.0,9.60377248128,1.0,0.0,49.4241657257,70.5462271372,1.0,97.5741984049,0.0,1.0,1.0,0.0,47.4358320236,1.0,97.6488087972,0.0,1.0,0.0361128511899,96.8599974314,97.2730236053,96.8599974314,2.0,0.0,111.404649327,0.0566000007093,27.470294119,0.915968220482,815.424403233,1.0,0.0,6716.36183983,0.00671636183983,485.340879413,0.734075676123,0.181009274304,0.734075676123,0.0,0.0,1968.27999878,485.340879413,1968.27999878,0.0,0.0,0.00196827999878,0.734102914731,1.0,14.0136581377,2.0,2.0,2.0,0.0,59.0484615673,81.4057957042,70.5462271372,0.705462271372,1.0,9.91666666667,4537.53155429,139.109678903,2457.7681477,0.916631686496,2457.7681477,1.0,0.0,0.0,0.0,91.3783337275,1.0,89.7916673024,0.0,1.0,0.0,53.7250006994,89.9149999619,1.0,89.5416673024,0.0,1.0,181.293331782,0.0,2071.60009766,0.000163035224722,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197472198453,168493.0,3176.73578941,97.3909911893,1720.68886871,0.641735853373,1720.68886871,0.197926336866,1.0,1.0,1.0,0.0,2681.30393473,2681.30393473,2681.30393473,0.0,0.0,1968.27999878,2681.30393473
2017-08-25T12:00:00.000Z,0.0,0.0372519296035,0.83790962038,0.648859977154,56.5329990387,0.0535897699779,145.633333842,0.0,72.1641674042,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.4166673024,1.0,99.444442749,0.0,0.0,145.633333842,99.9998493195,2.0,0.0,137.901750247,81.368751208,42.875,0.579472088394,1574.94165039,0.0,0.591899322987,0.0,1.0,17.8928230604,92.3645006816,,3485.41601562,92.0135002136,92.0107625326,81.339501063,81.2076339722,,2728.99934896,55.3819999695,55.3069941203,43.6850004196,43.302154541,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.351000467936,91.7464987437,100.0,11.7286896706,48.328499794,1.19550005595,6.16413342953,42.4895003637,207.0,98.366666158,786.933329264,0.591899322987,48.328499794,0.94991490682,94.9914913177,2.0,1.0,1.0,1329.88086955,1329.88086955,0.0,0.61381290949,0.0,1.0,17.9484208425,91.8934993744,,3890.8879598,91.7765000661,91.5373738607,81.3980013529,80.9533157349,,2439.49989827,55.1944999695,55.0115687052,42.5549996694,42.7383041382,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.116999308268,100.0,11.8681658109,49.2215003967,0.629499753316,6.08025507132,41.9254999161,207.0,99.1916656494,788.008336385,0.61381290949,49.2215003967,0.917083594913,91.7083587646,2.0,1.0,1.0,1283.91703288,1283.91703288,1574.94165039,0.579568722871,2.0,0.0,5410.15063477,0.0,27.0109992027,6.555965662,10.9973958333,5410.15063477,0.0835601174295,227.244164785,227.244164785,97.8800207774,2.0,55.7330652873,43.6725540161,41.0365985235,1.0,3782.98530995,785.250671186,0.0,0.0,0.0,9.32941691081,1.0,0.0,51.624165535,72.0100841522,1.0,99.0981725057,0.0,1.0,1.0,0.0,49.6224988302,1.0,99.1488100688,0.0,1.0,0.0372567209801,101.246663411,99.062201182,101.246663411,2.0,0.0,115.977126653,0.0566000007093,24.0738752822,0.910403353529,834.361926766,1.0,0.0,6992.02728477,0.00699202728477,425.333480222,0.753917738794,0.156493975499,0.753917738794,0.0,0.0,2049.06581624,425.333480222,2049.06581624,0.0,0.0,0.00204906581624,0.753943771124,1.0,16.1508002473,2.0,2.0,2.0,0.0,56.5211702983,84.1123790741,72.0100841522,0.720100841522,1.0,10.5,4568.23598113,140.051001935,2474.39929647,0.910411714293,2474.39929647,1.0,0.0,0.0,0.0,114.089999517,1.0,97.9999993642,0.0,1.0,0.0,58.650001208,113.15416654,1.0,97.7500006358,0.0,1.0,227.244164785,0.0,2091.97998047,0.000142877598964,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171893631246,168493.0,3256.17246467,99.8263264055,1763.71599213,0.648928288257,1763.71599213,0.171814218571,1.0,1.0,1.0,0.0,2717.89044189,2717.89044189,2717.89044189,0.0,0.0,2049.06581624,2717.89044189
2017-08-25T13:00:00.000Z,0.0,0.0386697443223,0.795347987,0.591508595518,55.6277503967,0.0522815161729,126.882499059,0.0,62.7633333206,1.0,95.3055547078,0.0,0.0,0.0,57.0749998093,64.0316664378,1.0,95.125,0.0,0.0,126.882499059,95.6207421621,2.0,0.0,136.762499491,81.1347490946,40.8020833333,0.592125432922,1435.26669312,0.0,0.601954298518,0.0,1.0,17.6438417435,91.7344996134,,3327.08268229,91.3775005341,91.4054946899,81.1129989624,81.0000178019,,2131.33284505,55.1239995956,55.063021342,41.2159999212,40.900718689,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.356999079386,91.7000001272,100.0,11.8141745726,50.1615006129,1.15800031026,5.82946419716,40.0579996109,207.0,92.4583333333,743.191665649,0.601954298518,50.1615006129,0.881695498512,88.1695493062,2.0,1.0,1.0,1234.37369792,1234.37369792,0.0,0.605564967476,0.0,1.0,17.5701141357,90.8239994049,9.61349868774,3701.91166178,90.7699979146,90.5291392008,81.1564992269,80.7032826742,,1987.49991862,54.9425004323,54.7578379313,41.1479994456,41.3474706014,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0540014902751,100.0,11.6808413664,49.621998469,0.650499025981,5.88927292824,40.4975004196,207.0,87.9583339691,692.075007121,0.605564967476,49.621998469,0.816036369687,81.6036364237,2.0,1.0,1.0,1142.45091756,1142.45091756,1435.26669312,0.592055365359,2.0,0.0,4220.53592936,0.0,22.4142106374,7.19455695152,11.9296875,4220.53592936,0.0459679514593,111.582500458,111.582500458,76.7990849813,2.0,55.6318384806,41.8459676107,40.996884346,1.0,3263.09235502,799.559290466,0.0,0.0,0.0,8.54435475667,1.0,0.0,47.9508326848,72.5686442057,1.0,96.4554773966,0.0,1.0,1.0,0.0,45.7816654841,1.0,96.3690452576,0.0,1.0,0.0386749640158,93.7324981689,95.9948946635,93.7324981689,2.0,0.0,100.038473409,0.0566000007093,24.5125427405,0.907796474209,843.401866285,1.0,0.0,6031.11799536,0.00603111799536,433.083788574,0.729174928433,0.178670575323,0.729174928433,0.0,0.0,1767.46417236,433.083788574,1767.46417236,0.0,0.0,0.00176746417236,0.729039291541,1.0,18.808995312,2.0,2.0,2.0,0.0,54.909629186,85.342309316,72.5686442057,0.725686442057,1.0,11.0833333333,4062.65164548,124.55101615,2200.54796094,0.907845503756,2200.54796094,1.0,0.0,0.0,0.0,56.2491668065,1.0,77.055557251,0.0,1.0,0.0,46.0416676203,55.3333333333,1.0,76.7361125946,0.0,1.0,111.582500458,0.0,1943.26000977,0.000145481074825,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196807248132,168493.0,2649.57350855,81.2294780974,1435.14977172,0.5920771965,1435.14977172,0.196983084726,1.0,1.0,1.0,0.0,2423.92340088,2423.92340088,2423.92340088,0.0,0.0,1767.46417236,2423.92340088
2017-08-25T14:00:00.000Z,0.0,0.0364211977652,0.783268843566,0.569912689155,54.9452489217,0.0495808767498,112.23750178,0.0,55.7383333842,1.0,91.5138899485,0.0,0.0,0.0,54.7666667302,56.5700000127,1.0,91.2777792613,0.0,0.0,112.23750178,91.7569020589,2.0,0.0,135.871499062,80.9262501399,40.7161458333,0.565273793027,1288.25001017,0.0,0.592362912017,0.0,1.0,17.4141983986,91.1135012309,9.81360015869,3153.33282471,90.7759990692,90.7811304728,80.9059995015,80.8050994873,,1901.33291626,55.3609997431,55.3038050334,41.1545000076,40.8708089193,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.337502161662,91.894999822,100.0,11.5989259879,49.6214990616,1.19849999746,5.81527237097,39.9560000102,207.0,84.4666659037,666.558334351,0.592362912017,49.6214990616,0.803759286063,80.3759276072,2.0,1.0,1.0,1125.26300049,1125.26300049,0.0,0.588353583183,0.0,1.0,17.3537658056,90.1955013275,9.24449920654,3503.93638102,90.1909999847,89.9400405884,80.9465007782,80.4934310913,,1800.99994914,55.1794996262,54.9930826823,41.0969998042,41.4208780924,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.00450134277344,100.0,11.4638770421,49.0940001806,0.579999605815,5.89109754562,40.5170001984,207.0,81.1749998728,621.691665649,0.588353583183,49.0940001806,0.754621196928,75.4621181488,2.0,1.0,1.0,1056.4696757,1056.4696757,1288.25001017,0.568989538691,2.0,0.0,3885.06347656,0.0,20.2281497609,7.01656556129,11.7786458333,3906.65041282,0.037978325111,85.8333333333,85.8333333333,70.8077793121,2.0,55.9269964045,41.9192726829,40.9556013743,1.0,2897.22163621,890.122564997,0.0,0.0,0.0,7.50456809998,1.0,0.0,42.7683321635,73.4014314016,1.0,92.7168928782,0.0,1.0,1.0,0.0,40.2349993388,1.0,92.0833301544,0.0,1.0,0.0366611136962,83.0033321381,91.949116389,83.0033321381,2.0,0.0,88.8217672325,0.0566000007093,27.2889924224,0.902221425715,863.061218626,1.0,0.0,5354.88538037,0.00535488538037,482.137669265,0.688591519863,0.211558150138,0.688591519863,0.0,0.0,1569.28915405,482.137669265,1569.28915405,0.0,0.0,0.00156928915405,0.694932356477,1.0,15.6207380316,2.0,2.0,2.0,0.0,50.9788849571,87.9152450562,73.4014314016,0.734014314016,1.0,11.0833333333,3796.14708224,116.380634572,2056.19493134,0.902241877635,2056.19493134,1.0,0.0,0.0,0.0,43.4549999237,1.0,70.9305566152,0.0,1.0,0.0,42.391667366,42.3783330917,1.0,70.6527786255,0.0,1.0,85.8333333333,0.0,1696.32006836,0.00016195920556,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2344805261,168493.0,2403.91984859,73.69833449,1302.09069905,0.571346976524,1302.09069905,0.231695319647,1.0,1.0,1.0,0.0,2266.1337382,2278.98414196,2278.98414196,0.0,0.0,1569.28915405,2278.98414196
2017-08-25T15:00:00.000Z,0.0,0.037824656107,0.788383834588,0.580337042901,55.3817504247,0.0514620114293,121.051666896,0.0,59.8741668065,1.0,93.8194433848,0.0,0.0,0.0,56.1833333969,61.1774997711,1.0,93.6388880412,0.0,0.0,121.051666896,94.171667099,2.0,0.0,136.494750341,81.1129999161,40.9973958333,0.579523036712,1364.78336589,0.0,0.600529671718,0.0,1.0,17.5701136589,91.5499992371,9.92700195312,3237.49938965,91.2125008901,91.2153879801,81.0964997609,80.9974797567,,1973.66621908,55.536500295,55.4891840617,41.2175000509,40.920443217,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.337498346965,91.7389990489,100.0,11.7459129492,49.9950008392,1.18949985504,5.82540937265,40.0280001958,207.0,88.5583324432,707.074996948,0.600529671718,49.9950008392,0.840901060559,84.0901069641,2.0,1.0,1.0,1177.26148478,1177.26148478,0.0,0.599160746661,0.0,1.0,17.4975951513,90.5974998474,9.43499883016,3605.17366536,90.5644989014,90.3099797567,81.1295000712,80.6682027181,,1872.99992879,55.3504997889,55.1728642782,41.2889995575,41.4993921916,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0330009460449,100.0,11.5912920634,49.2754993439,0.65950012207,5.90630316734,40.6294994354,207.0,84.5749994914,657.70833842,0.599160746661,49.2754993439,0.7838915507,78.3891544342,2.0,1.0,1.0,1097.44817098,1097.44817098,1364.78336589,0.580441027417,2.0,0.0,4012.25128174,0.0,20.4572842916,6.44489796956,10.9322916667,4012.25128174,0.0398824535068,93.8108323415,93.8108323415,72.7694129944,2.0,56.1037851969,41.9848098755,40.9246120453,1.0,3080.64161748,833.323632179,0.0,0.0,0.0,7.5688457489,1.0,0.0,45.6949981054,73.527654012,1.0,94.9029649099,0.0,1.0,1.0,0.0,43.382499059,1.0,94.5833307902,0.0,1.0,0.0378813757175,89.0774968465,94.3675842285,89.0774968465,2.0,0.0,94.4449776484,0.0566000007093,25.5476753182,0.900196418379,870.328983194,1.0,0.0,5693.8974062,0.0056938974062,451.372349788,0.708548226365,0.191664612403,0.708548226365,0.0,0.0,1668.63916016,451.372349788,1668.63916016,0.0,0.0,0.00166863916016,0.709629893303,1.0,17.2283135491,2.0,2.0,2.0,0.0,49.2241601944,88.8312664032,73.527654012,0.73527654012,1.0,9.91666666667,3913.96524966,119.992652967,2120.01150994,0.900212838768,2120.01150994,1.0,0.0,0.0,0.0,47.3458331426,1.0,72.8194459279,0.0,1.0,0.0,43.5250008901,46.4649998347,1.0,72.5416666667,0.0,1.0,93.8108323415,0.0,1741.93994141,0.000151624550089,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212910329812,168493.0,2526.10791993,77.4443235075,1368.27424977,0.581005358141,1368.27424977,0.211689263788,1.0,1.0,1.0,0.0,2355.01141357,2355.01141357,2355.01141357,0.0,0.0,1668.63916016,2355.01141357
