timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-25T16:00:00.000Z,0.0,0.0389841596582,0.785018860737,0.575201276358,55.374250412,0.0534400788575,124.354999542,0.0,61.7900009155,1.0,94.5277779897,0.0,0.0,0.0,56.6166667938,62.6191657384,1.0,94.361111323,0.0,0.0,124.354999542,94.8980833689,2.0,0.0,136.691250483,81.3170000712,41.0833333333,0.59129542908,1374.59998576,0.0,0.597696560512,0.0,1.0,17.6075822512,91.6714998881,9.86400222778,3267.08272298,91.3250007629,91.3406397502,81.2944997152,81.2031936646,,2008.33289591,55.3789997101,55.3343887329,41.1680002213,40.8504460653,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.346499125163,91.9325002035,100.0,11.7910934289,50.1570005417,1.20450051626,5.81648878256,39.963499705,207.0,88.8583342234,710.741663615,0.597696560512,50.1570005417,0.849423355829,84.9423357646,2.0,1.0,1.0,1189.19269816,1189.19269816,0.0,0.604701353855,0.0,1.0,17.5544015567,90.7700004578,9.39299901326,3640.41929118,90.7324994405,90.474822998,81.3395004272,80.871673584,,1879.24991862,55.1944999695,55.015393575,41.1749998728,41.3723653158,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0375010172526,100.0,11.6643178463,49.5574995677,0.667000134786,5.8900838693,40.5079997381,207.0,85.1583334605,663.858337402,0.604701353855,49.5574995677,0.784082576207,78.4082590739,2.0,1.0,1.0,1097.71560669,1097.71560669,1374.59998576,0.591432424718,2.0,0.0,3959.159139,0.0,21.2270159721,6.88235040506,11.8697916667,3959.159139,0.0413450916899,96.1366666158,96.1366666158,73.4021085103,2.0,55.9525883993,41.8599802653,40.928085645,1.0,3112.17472625,746.483940458,0.0,0.0,0.0,7.52765337626,1.0,0.0,46.4616664251,73.7668463389,1.0,95.4908638,0.0,1.0,1.0,0.0,44.1658322016,1.0,95.2380924225,0.0,1.0,0.0389965613038,90.6274979909,95.0574226379,90.6274979909,2.0,0.0,95.411706052,0.0566000007093,22.8853816268,0.899031119063,874.539993612,1.0,0.0,5752.17951381,0.00575217951381,404.335359364,0.725125890099,0.173928162581,0.725125890099,0.0,0.0,1685.71916707,404.335359364,1685.71916707,0.0,0.0,0.00168571916707,0.72524599731,1.0,19.6832264465,2.0,2.0,2.0,0.0,48.7946669261,89.3548177083,73.7668463389,0.737668463389,1.0,10.5,3858.65866671,118.297087679,2090.05452644,0.899054052681,2090.05452644,1.0,0.0,0.0,0.0,48.5225000381,1.0,73.4861119588,0.0,1.0,0.0,43.9166673024,47.6141665777,1.0,73.1944446564,0.0,1.0,96.1366666158,0.0,1764.08007812,0.000135823931124,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193456847297,168493.0,2470.13988155,75.7284796055,1337.95898686,0.575534003657,1337.95898686,0.193342405654,1.0,1.0,1.0,0.0,2324.72621663,2324.72621663,2324.72621663,0.0,0.0,1685.71916707,2324.72621663
2017-08-25T17:00:00.000Z,0.0,0.0365822384645,0.777745956997,0.558823064528,54.7510004044,0.0497320620123,109.096668243,0.0,54.3449996312,1.0,90.736111323,0.0,0.0,0.0,54.2999998728,54.7516667048,1.0,90.4999993642,0.0,0.0,109.096668243,91.0202566783,2.0,0.0,135.699000676,80.9480002721,41.0052083333,0.57071915162,1254.89167277,0.0,0.589585719065,0.0,1.0,17.3573921522,90.9890009562,9.74099985758,3118.33280436,90.6665000916,90.6762212118,80.925500234,80.8355789185,,1847.33292643,55.3834997813,55.343304952,41.121500651,40.8867162069,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.322500864665,93.9905001322,100.0,11.5411060651,49.5449994405,1.16250101725,5.8162860473,39.9589996338,207.0,82.5166670481,647.141667684,0.589585719065,49.5449994405,0.784071212042,78.407119751,2.0,1.0,1.0,1097.69969686,1097.69969686,0.0,0.590128344999,0.0,1.0,17.3187150955,90.0605004628,9.09450085958,3459.31695557,90.0650011698,89.8039449056,80.9705003103,80.5023625692,,1758.24996948,55.2005001704,55.0255966187,41.146498998,41.4923706055,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.00450070699056,100.0,11.4205216567,48.9185021718,0.584499041239,5.89819347858,40.5619999568,207.0,79.8083324432,607.750005086,0.590128344999,48.9185021718,0.735408274333,73.5408280691,2.0,1.0,1.0,1029.57158407,1029.57158407,1254.89167277,0.571952040122,2.0,0.0,3760.79282633,0.0,20.0082632701,7.03986648719,11.4869791667,3760.79282633,0.0373957140569,82.1900011698,82.1900011698,69.7553278605,2.0,55.9924443563,41.9637934367,40.948943456,1.0,2818.43661375,831.327991383,0.0,0.0,0.0,7.0441977183,1.0,0.0,41.5099995931,73.8813025157,1.0,91.7979424795,0.0,1.0,1.0,0.0,38.926665624,1.0,91.0654741923,0.0,1.0,0.0366207015501,80.4366671244,90.8145809174,80.4366671244,2.0,0.0,86.4064101059,0.0566000007093,25.4864938262,0.898991570319,874.706328655,1.0,0.0,5209.26836589,0.00520926836589,450.291404714,0.694297712535,0.204790528184,0.694297712535,0.0,0.0,1526.61500041,450.291404714,1526.61500041,0.0,0.0,0.00152661500041,0.69574555258,1.0,16.6799424863,2.0,2.0,2.0,0.0,48.811583519,89.3700237274,73.8813025157,0.738813025157,1.0,11.0833333333,3649.76460513,111.892903932,1976.90640512,0.899088240719,1976.90640512,1.0,0.0,0.0,0.0,41.5049997965,1.0,69.7777779897,0.0,1.0,0.0,41.7083339691,40.6850004196,1.0,69.5138893127,0.0,1.0,82.1900011698,0.0,1607.82995605,0.000151261440097,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227775783187,168493.0,2274.36400894,69.7264676195,1231.9163736,0.560270087741,1231.9163736,0.226114351662,1.0,1.0,1.0,0.0,2198.79019165,2198.79019165,2198.79019165,0.0,0.0,1526.61500041,2198.79019165
2017-08-25T18:00:00.000Z,0.0,0.0356933281412,0.769650145213,0.524319020816,53.2577498754,0.0508537333583,95.3549989065,0.0,47.2974993388,1.0,86.6388899485,0.0,0.0,0.0,51.8833328883,48.0574998856,1.0,86.4722220103,0.0,0.0,95.3549989065,86.9591986338,2.0,0.0,133.484250069,80.2265001933,41.1380208333,0.575693973015,1079.46665446,0.0,0.579429440341,0.0,1.0,16.8425078392,89.4694989522,8.97749964396,2955.83284505,89.1785004934,89.197980245,80.2010008494,80.1181259155,,1630.99962362,55.3429997762,55.2980728149,41.157500267,40.9268010457,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.290998458862,95.1799990336,100.0,11.0312902927,48.0210002263,1.23900095622,5.81121754646,39.9184993108,207.0,74.2416667938,558.799997965,0.579429440341,48.0210002263,0.68871875218,68.8718757629,2.0,1.0,1.0,964.206253052,964.206253052,0.0,0.57269099313,0.0,1.0,16.8062485059,88.5740006765,8.35949961344,3275.21500651,88.6114991506,88.3395131429,80.2519995372,79.7962697347,,1551.49996948,55.1645005544,54.9867095947,41.1150004069,41.6742680868,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0374984741211,100.0,10.9086632729,47.4994986852,0.548500061035,5.89758527279,40.5635004044,207.0,71.2666664124,520.608334859,0.57269099313,47.4964987437,0.649098728725,64.9098730087,2.0,1.0,1.0,908.738220215,908.738220215,1079.46665446,0.575602540983,2.0,0.0,3225.20355225,0.0,18.3589661338,7.18230541547,11.3463541667,3225.20355225,0.0332791123943,62.4333340327,62.4333340327,64.0444056193,2.0,56.0519154867,42.1039098104,40.9682871501,1.0,2407.70173626,702.455593517,0.0,0.0,0.0,6.31669489543,1.0,0.0,34.8958326976,73.884305954,1.0,86.5525080363,0.0,1.0,1.0,0.0,32.0316659609,1.0,85.3571402232,0.0,1.0,0.0356911365876,66.9274984996,84.9666487376,66.9274984996,2.0,0.0,73.8142779656,0.0566000007093,21.5355796183,0.898846788201,875.291448811,1.0,0.0,4450.11409091,0.00445011409091,380.48726764,0.69551482413,0.202918937685,0.69551482413,0.0,0.0,1304.13917033,380.48726764,1304.13917033,0.0,0.0,0.00130413917033,0.695397660136,1.0,18.1380398035,2.0,2.0,2.0,0.0,48.8889659535,89.428208091,73.884305954,0.73884305954,1.0,9.91666666667,3106.13583535,95.2265683481,1682.44818295,0.89727206934,1682.44818295,1.0,0.0,0.0,0.0,31.5175004005,1.0,64.1250009537,0.0,1.0,0.0,38.3000008265,30.9158334732,1.0,63.8333346049,0.0,1.0,62.4333340327,0.0,1421.73999023,0.000127812903909,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226150957573,168493.0,1816.06836761,55.6762381621,983.679107145,0.524609195684,983.679107145,0.226391749182,1.0,1.0,1.0,0.0,1875.07027181,1875.07027181,1875.07027181,0.0,0.0,1304.13917033,1875.07027181
2017-08-25T19:00:00.000Z,0.0,0.0355825793673,0.770460019596,0.519654179117,52.9022518794,0.0505877860938,91.8616650899,0.0,45.6300001144,1.0,85.7777805328,0.0,0.0,0.0,51.3583332698,46.2041664124,1.0,85.5972239176,0.0,0.0,91.8616650899,86.1281890869,2.0,0.0,132.882001241,79.9797493617,41.2786458333,0.57524773165,1044.57500203,0.0,0.577956439164,0.0,1.0,16.7204345067,89.0645008087,8.81850179036,2922.49951172,88.7870006561,88.7764434814,79.9684988658,79.8679631551,,1595.33295695,55.3145004908,55.257947286,41.2025000254,40.9707082113,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,93.0920009613,100.0,10.9059730371,47.5845006307,1.25700060527,5.81446142991,39.9454994202,207.0,72.7666670481,541.983337402,0.577956439164,47.5845006307,0.670071654547,67.007165273,2.0,1.0,1.0,938.100316366,938.100316366,0.0,0.568911427771,0.0,1.0,16.6684624354,88.1494998932,8.19900131226,3241.09427897,88.1900011698,87.9229354858,79.9909998576,79.5360310872,,1518.99997965,55.1314996084,54.9503657023,41.1734994253,41.7470321655,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.040501276652,100.0,10.7645923297,47.0165017446,0.563499132792,5.90387030443,40.6100002925,207.0,69.4166666667,502.591667175,0.568911427771,47.0165017446,0.631041401454,63.1041399638,2.0,1.0,1.0,883.457962036,883.457962036,1044.57500203,0.575254706543,2.0,0.0,3156.94217936,0.0,17.9979813316,7.23914031188,11.1796875,3156.94217936,0.0325719786818,59.1399993896,59.1399993896,63.0012229284,2.0,55.9924443563,42.1879806519,40.9576136271,1.0,2326.6196687,716.03411077,0.0,0.0,0.0,6.87976328532,1.0,0.0,33.7608331045,73.0887355804,1.0,85.6335589091,0.0,1.0,1.0,0.0,30.852499485,1.0,84.1964257558,0.0,1.0,0.0355830141147,64.6133324305,84.0131162008,64.6133324305,2.0,0.0,71.3284990242,0.0566000007093,21.9518639245,0.907446107356,844.639097192,1.0,0.0,4300.2514871,0.0043002514871,387.842113948,0.69400393826,0.213584755381,0.69400393826,0.0,0.0,1260.22081502,387.842113948,1260.22081502,0.0,0.0,0.00126022081502,0.694026862582,1.0,17.917816425,2.0,2.0,2.0,0.0,56.824879733,85.5034651323,73.0887355804,0.730887355804,1.0,9.91666666667,3044.11408934,93.325132497,1648.85391038,0.908024287313,1648.85391038,1.0,0.0,0.0,0.0,29.798333327,1.0,63.0555556615,0.0,1.0,0.0,37.7083339691,29.3416666985,1.0,62.8472245534,0.0,1.0,59.1399993896,0.0,1283.61999512,0.000130283536554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235219209844,168493.0,1742.1696286,53.4106825992,943.651624203,0.519669200615,943.651624203,0.235212986304,1.0,1.0,1.0,0.0,1815.86983236,1815.86983236,1815.86983236,0.0,0.0,1260.22081502,1815.86983236
2017-08-25T20:00:00.000Z,0.0,0.0356476391291,0.771952886235,0.517449588427,52.7365010579,0.0510911185092,90.8883323669,0.0,45.1141668955,1.0,85.3472232819,0.0,0.0,0.0,51.0999994278,45.7766666412,1.0,85.1666660309,0.0,0.0,90.8883323669,85.6920013428,2.0,0.0,132.611250877,79.8747498194,41.2526041667,0.577311521795,1027.08333333,0.0,0.577145549925,0.0,1.0,16.6708799998,88.894999822,8.74950091044,2909.58284505,88.6040007273,88.612411499,79.8544998169,79.7568588257,,1600.33297729,55.1255000432,55.0674769084,41.263999939,41.013343811,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.290999094645,90.4759991964,100.0,10.8499310017,47.3400007884,1.26599979401,5.82094911734,39.998000145,207.0,71.8583342234,533.441665649,0.577145549925,47.3400007884,0.660275217692,66.0275204976,2.0,1.0,1.0,924.385304769,924.385304769,0.0,0.566611597478,0.0,1.0,16.6044041316,87.9724992116,8.11950047811,3217.84724935,88.0145003001,87.7529729207,79.894999822,79.4454549154,,1528.24994914,54.9439999262,54.7610244751,41.2650000254,41.8376744588,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,10.6877614657,46.7495002747,0.563499768575,5.91664286455,40.7015002569,207.0,68.316666921,493.574999491,0.566611597478,46.7495002747,0.622192549933,62.2192548116,2.0,1.0,1.0,871.069569906,871.069569906,1027.08333333,0.577353188761,2.0,0.0,3155.77534993,0.0,17.9156273206,7.35080492496,11.1666666667,3155.77534993,0.0332778705263,59.1849994659,59.1849994659,63.0010865529,2.0,55.748878479,42.2191848755,40.9982213974,1.0,2290.35262998,710.963658998,0.0,0.0,0.0,7.45426623027,1.0,0.0,33.1724990209,72.4002335866,1.0,85.1426912944,0.0,1.0,1.0,0.0,30.2474991481,1.0,83.8273798625,0.0,1.0,0.0356479801572,63.4199988047,83.4518178304,63.4199988047,2.0,0.0,70.2166398448,0.0566000007093,21.7964162082,0.91378823496,822.787920963,1.0,0.0,4233.21973745,0.00423321973745,385.095687898,0.697313622307,0.216457779424,0.697313622307,0.0,0.0,1240.57666016,385.095687898,1240.57666016,0.0,0.0,0.00124057666016,0.697342564662,1.0,18.1082662277,2.0,2.0,2.0,0.0,62.7464221319,82.480187734,72.4002335866,0.724002335866,1.0,9.91666666667,3001.31628898,92.013056053,1625.67234805,0.913771401731,1625.67234805,1.0,0.0,0.0,0.0,29.818333149,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3666666349,1.0,62.8333358765,0.0,1.0,59.1849994659,0.0,1281.04992676,0.000129360959851,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236883950422,168493.0,1699.69042697,52.1083736171,920.642631874,0.517482449171,920.642631874,0.236825319527,1.0,1.0,1.0,0.0,1779.07991536,1779.07991536,1779.07991536,0.0,0.0,1240.57666016,1779.07991536
2017-08-25T21:00:00.000Z,0.0,0.0356484003154,0.782527994565,0.511088060412,51.6025002797,0.0506382292475,82.2266667684,0.0,40.8633337021,1.0,82.5833333333,0.0,0.0,0.0,49.4249998728,41.3633327484,1.0,82.3749993642,0.0,0.0,82.2266667684,82.8448174795,2.0,0.0,130.570500692,78.968000412,40.7760416667,0.571384424723,927.800008138,0.0,0.572356160952,0.0,1.0,16.2079678377,87.4939994812,8.28450012207,2798.33284505,87.230000178,87.2314453125,78.9455000559,78.8381373088,,1503.99965413,54.7474997838,54.682085673,41.275999705,40.980893453,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,87.5689983368,100.0,10.3975611528,45.954000473,1.3605000178,5.8104066054,39.9154996872,207.0,65.9416656494,483.175000509,0.572356160952,45.954000473,0.603568972633,60.3568970362,2.0,1.0,1.0,844.996561686,844.996561686,0.0,0.556315192972,0.0,1.0,16.1439095338,86.5790011088,7.6905002594,3101.9866333,86.6810010274,86.4278284709,78.990500768,78.5575764974,,1425.99993896,54.5689999262,54.3836110433,41.1225004196,41.8095906576,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,10.2491628329,45.5585006078,0.574000358582,5.8947468996,40.548500061,207.0,62.5666662852,444.625002543,0.556315192972,45.5585006078,0.571012249901,57.0944890976,2.0,1.0,1.0,799.417149862,799.417149862,927.800008138,0.571412669035,2.0,0.0,2957.40895589,0.0,19.7500436956,10.2135157983,13.640625,2957.40895589,0.0355280624998,57.5541664759,57.5541664759,63.0,2.0,55.3983942668,42.2293752035,41.0571982066,1.0,2077.71656752,673.854336393,0.0,0.0,0.0,7.36617406209,1.0,0.0,30.4366658529,71.5793259939,1.0,82.6483999888,0.0,1.0,1.0,0.0,27.4483326276,1.0,80.9285704295,0.0,1.0,0.0356582629177,57.8849976858,80.6282412211,57.8849976858,2.0,0.0,63.697735454,0.0566000007093,20.6587346538,0.91792756711,808.831802512,1.0,0.0,3840.20812661,0.00384020812661,364.99530733,0.69307715187,0.224781883893,0.69307715187,0.0,0.0,1125.40167236,364.99530733,1125.40167236,0.0,0.0,0.00112540167236,0.693465217948,1.0,16.7125654109,2.0,2.0,2.0,0.0,66.0199959495,80.4331803755,71.5793259939,0.715793259939,1.0,10.5,2741.17036596,84.0376149158,1484.76349581,0.91438966206,1484.76349581,1.0,0.0,0.0,0.0,28.9683334033,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5858333906,1.0,62.8333358765,0.0,1.0,57.5541664759,0.0,1209.10998535,0.000122608860034,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245827236702,168493.0,1532.57985594,46.9851700431,830.126668803,0.511232426106,830.126668803,0.24568631137,1.0,1.0,1.0,0.0,1623.77546183,1623.77546183,1623.77546183,0.0,0.0,1125.40167236,1623.77546183
2017-08-25T22:00:00.000Z,0.0,0.037383425845,0.849656662686,0.518356229196,48.0280011495,0.0502049520483,59.8566673597,0.0,33.7316668828,1.0,77.416668574,0.0,0.0,0.0,35.0083325704,26.133333683,0.75,58.3472207387,0.0,0.0,59.8566673597,77.6754029592,2.0,0.0,125.346750895,77.3187497457,40.2734375,0.535489869898,637.525004069,0.0,0.595728215129,0.0,1.0,15.2301717599,84.2930011749,6.89100074768,2631.66617839,84.107000351,84.1255544027,77.2159996033,77.122601827,,1154.33306885,54.5585002899,54.4807917277,41.1065003077,40.8090896606,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,84.4205004374,100.0,9.52356863022,43.0005000432,1.95300070445,5.7066031297,39.1534996033,207.0,55.0,385.566668193,0.595728215129,43.0005000432,0.462118468512,46.2118466695,2.0,1.0,1.0,646.965855916,646.965855916,0.0,0.390421850908,0.0,1.0,13.0787786643,78.7444985708,5.05800120036,1995.50018088,82.4795010885,82.9411671956,77.4214998881,76.9776407878,-0.048999786377,1103.99994405,54.3875001272,54.2006403605,45.5340000788,45.7076390584,41.1977157593,1.0,0.0,66.4630082448,0.75,0.0,-3.7350025177,100.0,6.79624438286,36.9455010096,2.56600062052,6.2825341622,42.9679994583,207.0,36.5083335241,251.95833079,0.390421850908,36.9455010096,0.307647105626,30.7647104263,1.66666666667,0.666666666667,1.0,430.705947876,430.705947876,637.525004069,0.533882259751,2.0,0.166666666667,2295.79886882,0.0,24.4943884214,17.7199865182,19.8307291667,2295.79886882,0.047734321375,52.539999644,52.539999644,63.0,2.0,55.3509521484,43.0063680013,41.1054430008,1.0,1466.64280529,555.171825266,0.0,0.0,0.0,6.29749425252,1.0,0.0,23.7633330027,70.9185053507,1.0,75.4109573364,0.0833333333333,1.0,1.0,0.0,20.7433330218,1.0,72.8809506098,0.0,1.0,0.0374569920972,44.5066658656,72.2830238342,44.5066658656,2.0,0.0,44.9637004765,0.0566000007093,17.0202175841,0.919950151661,802.096798357,0.916666666667,0.0833333333333,2710.77090483,0.00271077090483,300.710554255,0.667266998686,0.252582180381,0.663952829243,0.743974975534,0.0,794.411659241,300.710554255,757.72832489,36.6833343506,0.0,0.000794411659241,0.669432684779,1.0,11.5049551035,1.75,1.66666666667,2.0,0.0833333333333,67.1409365336,79.4075177511,70.9185053507,0.709185053507,1.0,10.5,2021.81463056,61.9839180606,1095.1222135,0.919849179067,1095.1222135,1.0,0.0,0.0,0.0,27.2616666158,1.0,63.0,0.0,1.0,0.0,37.7000007629,25.2783331871,1.0,62.8333358765,0.0,1.0,52.539999644,0.0,1054.68994141,0.000101014389821,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.274590863512,168493.0,1129.67376346,34.6330494058,611.891324589,0.513958830955,611.891324589,0.27248020805,1.0,1.0,1.0,0.0,1190.54540507,1190.54540507,1141.2381897,49.3072153727,0.0,794.411659241,1190.54540507
2017-08-25T23:00:00.000Z,0.0,0.0391391354574,0.895415298295,0.529598579138,46.5355002085,0.0585586533377,54.7783327103,0.0,31.3491663933,1.0,75.6388893127,0.0,0.0,0.0,33.825000445,23.4291664759,0.75,56.3750012716,0.0,0.0,54.7783327103,75.9576142629,2.0,0.0,122.220750173,75.6852499644,40.359375,0.572345063709,554.700002035,0.0,0.587653407212,0.0,1.0,14.6294736067,82.3325004578,6.62850062052,2576.24951172,82.1824995677,82.1780853271,75.5539989471,75.4565938314,,1086.66642253,54.1519997915,54.0801137288,40.7990001043,40.5132013957,41.1977157593,1.0,0.0,75.6969297727,1.0,0.0,0.150000890096,82.446501414,100.0,8.98470664024,41.3834994634,2.11950047811,5.6447669665,38.6794996262,207.0,50.6000000636,353.983334859,0.587653407212,41.3834994634,0.432170431955,43.217042923,2.0,1.0,1.0,605.038604736,605.038604736,0.0,0.365251370124,0.0,1.0,11.9813263416,76.1450004578,4.26000022888,1732.28315608,80.0765012105,81.0492858887,75.8165009816,75.385576884,0.330799102783,1045.74993896,53.9375,53.7658487956,46.4505001704,46.8342259725,41.1977157593,1.0,0.0,13.2652068138,0.583333333333,0.0,-3.93150075277,100.0,5.34310777982,33.6260010401,1.48750050863,6.63821852207,44.9629996618,207.0,27.1916666031,200.716664632,0.365251370124,33.6260010401,0.23070313045,23.0703128179,1.58333333333,0.583333333333,1.0,322.984382629,322.984382629,554.700002035,0.569450462016,2.0,0.333333333333,2166.27728271,0.0,25.3695467313,19.6663489342,21.7994791667,2166.27728271,0.057168820515,51.5083332062,51.5083332062,63.0,2.0,54.9492263794,44.2393798828,41.1464262009,1.0,1290.34456531,359.237806467,0.0,0.0,0.0,5.28535016378,1.0,0.0,20.4449995359,70.2686487834,1.0,71.4726003011,0.25,1.0,1.0,0.0,17.4874996344,1.0,68.5119028091,0.0,1.0,0.0388166926053,37.9324989319,68.1192185084,37.9324989319,2.0,0.0,39.5588253233,0.0566000007093,11.0133572207,0.921858969952,795.792879356,0.75,0.25,2384.92187207,0.00238492187207,194.582280613,0.721151854062,0.200771962115,0.717970819766,0.737202512823,0.0,698.919166565,194.582280613,580.740832011,118.178334554,0.0,0.000698919166565,0.723984787862,1.0,11.1163739302,1.75,1.58333333333,2.0,0.25,67.9759502411,78.4211508433,70.2686487834,0.702686487834,1.0,11.0833333333,1649.58237178,50.572182544,893.501447178,0.921923816177,893.501447178,1.0,0.0,0.0,0.0,27.330833594,1.0,63.0,0.0,1.0,0.0,37.7000007629,24.1774999301,1.0,62.8333358765,0.0,1.0,51.5083332062,0.0,950.399963379,6.53638858628e-05,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.217775003306,168493.0,938.792084914,28.7810815036,508.499666837,0.524675091301,508.499666837,0.214666655318,1.0,1.0,1.0,0.0,969.170588175,969.170588175,808.864115397,160.306472778,0.0,698.919166565,969.170588175
2017-08-26T00:00:00.000Z,0.0,0.0337074230539,0.789021594246,0.51040028145,50.2374986013,0.0489968756309,76.6616668701,0.0,38.1108330091,1.0,80.6944433848,0.0,0.0,0.0,48.2916663488,38.5216671626,1.0,80.4722213745,0.0,0.0,76.6616668701,81.0098838806,2.0,0.0,126.944998741,76.7075001399,40.7239583333,0.546776075177,855.900004069,0.0,0.543087073396,0.0,1.0,15.4549803734,84.9874998728,8.08349863688,2713.74951172,84.7894992828,84.6793365479,76.706000646,76.5784835815,,1502.6663208,54.3080002467,54.1954040527,41.4830007553,41.1533330282,41.1977157593,1.0,0.0,86.5850518545,1.0,0.0,0.195000330607,86.2205003103,100.0,9.62267772357,43.3064985275,1.39650090535,5.83230264982,40.0849997203,207.0,60.866666158,436.758336385,0.543087073396,43.3064985275,0.57493770781,57.4405558904,2.0,1.0,1.0,804.912790934,804.912790934,0.0,0.552026278703,0.0,1.0,15.4283900261,84.2360006968,7.60199928284,2991.37554932,84.3109989166,84.065053304,76.7089996338,76.325764974,,1428.24992879,54.1459995906,53.9520085653,41.3999999364,41.9270426432,41.1977157593,1.0,0.0,36.686624527,1.0,0.0,-0.0749982198079,100.0,9.52695274353,42.9109989802,0.810999552409,5.90143724283,40.589000384,207.0,56.6416670481,419.141667684,0.552026278703,42.9109989802,0.542667072841,54.2667071025,2.0,1.0,1.0,759.733901978,759.733901978,855.900004069,0.54681073361,2.0,0.0,2975.49536133,0.0,19.7666674527,10.9554127057,13.2994791667,2975.49536133,0.0371501202981,57.7433328629,57.7433328629,63.0,2.0,54.8462246982,42.2777760824,41.1822382609,1.0,1925.68201442,739.338061702,0.0,0.0,0.0,7.0037466685,1.0,0.0,27.8899997075,69.7022539775,1.0,80.1712303162,0.0,1.0,1.0,0.0,24.8741661708,1.0,78.2261880239,0.0,1.0,0.0337032841589,52.7641658783,78.007373174,52.7641658783,2.0,0.0,59.0367259138,0.0566000007093,22.6663063681,0.923601262492,790.08248382,1.0,0.0,3559.20525285,0.00355920525285,400.464771803,0.666334503933,0.255829600575,0.666334503933,0.0,0.0,1043.05168152,400.464771803,1043.05168152,0.0,0.0,0.00104305168152,0.666658783952,1.0,13.801312406,2.0,2.0,2.0,0.0,68.8589352694,77.5034790039,69.7022539775,0.697022539775,1.0,9.91666666667,2652.56522016,81.3211966972,1436.77024166,0.917854410484,1436.77024166,1.0,0.0,0.0,0.0,29.1149996122,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.6283332507,1.0,62.8333358765,0.0,1.0,57.7433328629,0.0,1141.92004395,0.000134523727206,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278725686397,168493.0,1475.50564261,45.2354135078,799.212242773,0.510562134898,799.212242773,0.278284828004,1.0,1.0,1.0,0.0,1565.35745239,1565.35745239,1565.35745239,0.0,0.0,1043.05168152,1565.35745239
2017-08-26T01:00:00.000Z,0.0,0.0338546266071,0.774410919723,0.514636924393,51.368499438,0.0488062855662,84.320833842,0.0,41.8000001907,1.0,83.2638918559,0.0,0.0,0.0,49.8500010173,42.4966665904,1.0,83.097225825,0.0,0.0,84.320833842,83.5772622426,2.0,0.0,128.655749639,77.2872502009,41.0208333333,0.546800075682,944.749994914,0.0,0.543490780592,0.0,1.0,15.8199921449,86.1965001424,8.68050003052,2824.16617839,85.9519996643,85.8879903158,77.2714996338,77.1460952759,,1604.99966431,54.6140000025,54.5183766683,41.2309999466,40.9573491414,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,95.0765005747,100.0,10.0089773337,44.7209997177,1.30650011698,5.81101485093,39.9244998296,207.0,66.5750001272,486.300000509,0.543490780592,44.7209997177,0.639248257592,63.924826622,2.0,1.0,1.0,894.947560628,894.947560628,0.0,0.541929005283,0.0,1.0,15.7692286174,85.3565012614,8.10449918111,3121.48427327,85.4074999491,85.185740153,77.303000768,76.9164072673,,1532.49997965,54.4370002747,54.2599334717,41.1869996389,41.77831014,41.1977157593,1.0,0.0,41.7090298335,1.0,0.0,-0.0509986877441,100.0,9.87650918961,44.2205003103,0.659499804179,5.89271946748,40.5274998347,207.0,61.0833336512,458.450002035,0.541929005283,44.2205003103,0.604278473627,60.4278472265,2.0,1.0,1.0,845.989863078,845.989863078,944.749994914,0.546849622792,2.0,0.0,3170.94453939,0.0,17.9303930456,8.37635735671,10.328125,3170.94453939,0.0345854637703,59.7483329773,59.7483329773,63.0,2.0,55.133954366,42.0555038452,41.2219928106,1.0,2118.20832122,838.544043212,0.0,0.0,0.0,8.32006708781,1.0,0.0,30.7349993388,68.951432546,1.0,82.9566198985,0.0,1.0,1.0,0.0,27.7583328883,1.0,81.3452358246,0.0,1.0,0.0338571798663,58.4933319092,81.1083221436,58.4933319092,2.0,0.0,64.9391141174,0.0566000007093,25.7077204206,0.925746281994,783.094886607,1.0,0.0,3915.04834498,0.00391504834498,454.20000174,0.664051238345,0.262880758574,0.664051238345,0.0,0.0,1147.33415731,454.20000174,1147.33415731,0.0,0.0,0.00114733415731,0.664162958662,1.0,14.6105827687,2.0,2.0,2.0,0.0,69.9958371249,76.3549388539,68.951432546,0.68951432546,1.0,10.5,2956.28311954,90.6324486313,1601.27999109,0.926784890212,1601.27999109,1.0,0.0,0.0,0.0,30.0833331744,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.6650002797,1.0,62.8333358765,0.0,1.0,59.7483329773,0.0,1156.5300293,0.000152574412116,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2836480842,168493.0,1641.63486593,50.3285313487,889.196655796,0.514647050863,889.196655796,0.283590882301,1.0,1.0,1.0,0.0,1727.77956136,1727.77956136,1727.77956136,0.0,0.0,1147.33415731,1727.77956136
2017-08-26T02:00:00.000Z,0.0,0.0339196841722,0.780037273122,0.511405655442,50.7309996287,0.0487635344464,80.3041655223,0.0,39.9991664886,1.0,82.0138893127,0.0,0.0,0.0,49.1000000636,40.3275000254,1.0,81.8333333333,0.0,0.0,80.3041655223,82.2829360962,2.0,0.0,127.487249692,76.7562500636,41.9609375,0.544072087875,896.008331299,0.0,0.537225616101,0.0,1.0,15.5637586912,85.4000002543,8.41049893697,2774.58284505,85.1524995168,85.1116892497,76.7420005798,76.6178461711,,1544.99966431,54.4144996007,54.3164418538,41.1680002213,40.8969014486,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,90.5735009511,100.0,9.76470565796,43.9844992956,1.33350022634,5.79905307293,39.8344999949,207.0,63.474998792,458.70833079,0.537225616101,43.9844992956,0.610100551787,61.0034666061,2.0,1.0,1.0,854.140772502,854.140772502,0.0,0.543900170911,0.0,1.0,15.5311251481,84.5929997762,7.89900080363,3071.2405599,84.669500351,84.4535217285,76.7704995473,76.3901875814,,1472.24995931,54.2435000738,54.0648447673,41.1344998678,41.7061818441,41.1977157593,1.0,0.0,39.0523796082,1.0,0.0,-0.0765005747477,100.0,9.65523338318,43.5350004832,0.730000178019,5.87589188417,40.4044996897,207.0,58.7249997457,437.299997965,0.543900170911,43.5350004832,0.574469778878,57.4469769796,2.0,1.0,1.0,804.25769043,804.25769043,896.008331299,0.544083378421,2.0,0.0,3058.92590332,0.0,19.0152072906,9.99937649568,12.1041666667,3058.92590332,0.0355118743737,58.4383335114,58.4383335114,63.0,2.0,54.9390996297,42.019203186,41.2368408839,1.0,2013.48723496,804.979081084,0.0,0.0,0.0,8.21798451742,1.0,0.0,29.4349991481,68.5240160624,1.0,81.6894957225,0.0,1.0,1.0,0.0,26.4258327484,1.0,79.8273779551,0.0,1.0,0.0339231253698,55.8608322144,79.6495730082,55.8608322144,2.0,0.0,61.7286203699,0.0566000007093,24.678700336,0.927005794602,779.020307475,1.0,0.0,3721.49414574,0.00372149414574,436.019435101,0.662238663116,0.264758703824,0.662238663116,0.0,0.0,1090.61165365,436.019435101,1090.61165365,0.0,0.0,0.00109061165365,0.662281905611,1.0,14.0541222404,2.0,2.0,2.0,0.0,70.7543341319,75.6668656667,68.5240160624,0.685240160624,1.0,10.5,2818.46631605,86.4073207059,1526.63108875,0.92699736694,1526.63108875,1.0,0.0,0.0,0.0,29.4950000445,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9433334668,1.0,62.8333358765,0.0,1.0,58.4383335114,0.0,1120.81005859,0.000146467214282,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285608905986,168493.0,1555.06461738,47.6744981295,842.305610107,0.511462846842,842.305610107,0.285568147325,1.0,1.0,1.0,0.0,1646.85590617,1646.85590617,1646.85590617,0.0,0.0,1090.61165365,1646.85590617
2017-08-26T03:00:00.000Z,0.0,0.033859320188,0.787117817003,0.508757204874,50.0605010986,0.0487060737859,76.0333360036,0.0,37.796667099,1.0,80.5972245534,0.0,0.0,0.0,48.2333335876,38.2458333969,1.0,80.3888905843,0.0,0.0,76.0333360036,80.8717575073,2.0,0.0,126.243000348,76.1824992498,41.765625,0.54214732819,846.408340454,0.0,0.53418474036,0.0,1.0,15.3026906649,84.5570011139,8.15250142415,2722.08284505,84.3215001424,84.2768809001,76.1689987183,76.0502370199,,1461.66630046,54.4549992879,54.3495661418,41.1709998449,40.8860829671,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,84.5960000356,100.0,9.51316642761,43.1505002975,1.40849971771,5.78952423731,39.7625001272,207.0,60.6166667938,432.008333842,0.53418474036,43.1505002975,0.577800906953,57.7800900141,2.0,1.0,1.0,808.921269735,808.921269735,0.0,0.543769311091,0.0,1.0,15.2724745274,83.7514998118,7.6470006307,2992.50038656,83.843000412,83.6254653931,76.1959997813,75.8276062012,,1391.74994914,54.2810001373,54.1056493123,41.1345001856,41.7298049927,41.1977157593,1.0,0.0,37.5961805979,1.0,0.0,-0.091500600179,100.0,9.40428670247,42.7085002263,0.785499572754,5.86818774541,40.3490006129,207.0,56.2833331426,414.400001526,0.543769311091,42.7085002263,0.544410091582,54.4410095215,2.0,1.0,1.0,762.174128215,762.174128215,846.408340454,0.542200258834,2.0,0.0,2897.89904785,0.0,20.383409818,11.8579009374,13.5807291667,2897.89904785,0.0365625872132,57.0766665141,57.0766665141,63.0,2.0,54.9954045614,42.0631510417,41.2617292404,1.0,1905.91994248,768.629171424,0.0,0.0,0.0,7.94694073995,1.0,0.0,27.9508328438,68.2220579783,1.0,80.2226015727,0.0,1.0,1.0,0.0,24.9108328819,1.0,78.3333326976,0.0,1.0,0.0338634818166,52.8616660436,78.0515607198,52.8616660436,2.0,0.0,58.4308688637,0.0566000007093,23.564300535,0.927919723185,776.075928377,1.0,0.0,3522.67935203,0.00352267935203,416.330392928,0.66124636137,0.266670824686,0.66124636137,0.0,0.0,1032.34749349,416.330392928,1032.34749349,0.0,0.0,0.00103234749349,0.661332383752,1.0,13.4739649111,2.0,2.0,2.0,0.0,71.4936847687,75.1611111959,68.2220579783,0.682220579783,1.0,11.0833333333,2674.5491139,81.9951693988,1448.67788642,0.927917186056,1448.67788642,1.0,0.0,0.0,0.0,28.8841665586,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1925001144,1.0,62.8333358765,0.0,1.0,57.0766665141,0.0,1050.09997559,0.000139853290849,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28738644859,168493.0,1466.42111373,44.9569039526,794.291579315,0.508765139647,794.291579315,0.287318882385,1.0,1.0,1.0,0.0,1561.21463013,1561.21463013,1561.21463013,0.0,0.0,1032.34749349,1561.21463013
2017-08-26T04:00:00.000Z,0.0,0.0336266518697,0.790428308925,0.508118393014,49.7004995346,0.0484297650967,73.9949982961,0.0,36.8116664886,1.0,79.8611106873,0.0,0.0,0.0,47.7666667302,37.1941665014,1.0,79.6111100515,0.0,0.0,73.9949982961,80.1260852814,2.0,0.0,125.525249799,75.8247502645,41.3645833333,0.536913902297,820.433319092,0.0,0.531093300752,0.0,1.0,15.1612788041,84.0770003001,8.047498703,2687.91617839,83.8579998016,83.8025614421,75.8105010986,75.691502889,,1408.33301799,54.6229998271,54.5132776896,41.1590003967,40.8708063761,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,84.1279989878,100.0,9.38229727745,42.7019996643,1.46850077311,5.77898168564,39.6904996236,207.0,59.2166668574,419.374994914,0.531093300752,42.6989994049,0.564193598429,56.4193601608,2.0,1.0,1.0,789.871037801,789.871037801,0.0,0.541547447204,0.0,1.0,15.1165587902,83.2354996999,7.49550056458,2960.62935384,83.3344999949,83.1187896729,75.8389994303,75.4716949463,,1340.24996948,54.4505001704,54.2790527344,41.1869999568,41.8057581584,41.1977157593,1.0,0.0,35.5927092234,1.0,0.0,-0.0990002950033,100.0,9.24796541532,42.1475000381,0.837999661764,5.86859325568,40.349000295,207.0,54.9083331426,401.008331299,0.541547447204,42.1475000381,0.528926337106,52.8803660075,2.0,1.0,1.0,740.496871948,740.496871948,820.433319092,0.536936751676,2.0,0.0,2805.71710205,0.0,21.213183403,13.1142264207,15.34375,2805.71710205,0.0367331265992,56.1191654205,56.1191654205,63.0,2.0,55.1554667155,42.0816192627,41.28317674,1.0,1849.7646737,772.060801094,0.0,0.0,0.0,7.93544705709,1.0,0.0,27.2008328438,67.8750540415,1.0,79.503423055,0.0,1.0,1.0,0.0,24.1824995677,1.0,77.5595226288,0.0,1.0,0.0336294828133,51.3833325704,77.2157993317,51.3833325704,2.0,0.0,56.7092849331,0.0566000007093,23.6695059525,0.929366276052,771.43576382,1.0,0.0,3418.88852566,0.00341888852566,418.189145864,0.655690806409,0.273674363266,0.655690806409,0.0,0.0,1001.93081665,418.189145864,1001.93081665,0.0,0.0,0.00100193081665,0.655729124943,1.0,12.7629028477,2.0,2.0,2.0,0.0,72.5778401693,74.3491064707,67.8750540415,0.678750540415,1.0,11.0833333333,2621.82547479,80.3787908856,1420.11996251,0.929365169674,1420.11996251,1.0,0.0,0.0,0.0,28.4441665014,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.674999555,1.0,62.8333358765,0.0,1.0,56.1191654205,0.0,1014.75,0.000140477681284,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.294474521099,168493.0,1433.45953338,43.9463820854,776.437836301,0.508122060476,776.437836301,0.294434078619,1.0,1.0,1.0,0.0,1528.05378215,1528.05378215,1528.05378215,0.0,0.0,1001.93081665,1528.05378215
2017-08-26T05:00:00.000Z,0.0,0.0332853214472,0.788383893683,0.508647326849,49.7454996109,0.047928511804,74.2775014242,0.0,36.9108336767,1.0,79.9305553436,0.0,0.0,0.0,47.8249998093,37.349167188,1.0,79.7083320618,0.0,0.0,74.2775014242,80.2169272105,2.0,0.0,125.375249227,75.629749616,41.2916666667,0.532235055722,825.008321126,0.0,0.527373437217,0.0,1.0,15.135897239,83.9990005493,8.150999705,2691.66617839,83.7649993896,83.7186381022,75.6139996847,75.4959538778,,1434.66634115,54.6260000865,54.5151875814,41.1905002594,40.9045333862,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.234001159668,85.0249996185,100.0,9.34718394279,42.5744991302,1.43100007375,5.78871321678,39.7595001856,207.0,59.7916669846,423.241666158,0.527373437217,42.5744991302,0.573550927298,57.3550936381,2.0,1.0,1.0,802.971298218,802.971298218,0.0,0.535929713878,0.0,1.0,15.0827165445,83.1244996389,7.57500012716,2966.62864176,83.2204996745,83.0120900472,75.6454995473,75.2841593424,,1366.74993896,54.447499911,54.2816060384,41.2785005569,41.9046986898,41.1977157593,1.0,0.0,36.835366567,1.0,0.0,-0.0960000356038,100.0,9.19830934207,41.9419991175,0.811000823975,5.88440712293,40.467499733,207.0,55.1333335241,401.766665141,0.535929713878,41.9419991175,0.535638714745,53.5638713837,2.0,1.0,1.0,749.894200643,749.894200643,825.008321126,0.532322782363,2.0,0.0,2856.4755249,0.0,20.8389112299,11.7973270416,14.9609375,2856.4755249,0.0366706976695,56.8066666921,56.8066666921,63.0,2.0,55.1491948908,42.119362571,41.3048772812,1.0,1860.31266689,797.108413669,0.0,0.0,0.0,8.05990791321,1.0,0.0,27.3149992625,67.5540917714,1.0,79.6232852936,0.0,1.0,1.0,0.0,24.279999574,1.0,77.5952364604,0.0,1.0,0.0332928446192,51.5949989955,77.3840764364,51.5949989955,2.0,0.0,57.0326607438,0.0566000007093,24.4374048202,0.930143610921,768.951174363,1.0,0.0,3438.38420172,0.00343838420172,431.756263497,0.650058353717,0.278537577229,0.650058353717,0.0,0.0,1007.64417013,431.756263497,1007.64417013,0.0,0.0,0.00100764417013,0.650216778119,1.0,12.4045655674,2.0,2.0,2.0,0.0,73.0599122481,73.9073666659,67.5540917714,0.675540917714,1.0,10.5,2655.61417708,81.4146702992,1438.42171871,0.927964535634,1438.42171871,1.0,0.0,0.0,0.0,28.6191665332,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1875,1.0,62.8333358765,0.0,1.0,56.8066666921,0.0,1035.51000977,0.000145035133924,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300159722202,168493.0,1455.69590605,44.6280951764,788.482237052,0.508671096553,788.482237052,0.300031738615,1.0,1.0,1.0,0.0,1550.0826416,1550.0826416,1550.0826416,0.0,0.0,1007.64417013,1550.0826416
2017-08-26T06:00:00.000Z,0.0,0.0330898167289,0.7784989771,0.512012629797,50.4879999161,0.0476215045822,79.3199984233,0.0,39.3958330154,1.0,81.6666660309,0.0,0.0,0.0,48.8666664759,39.9166669846,1.0,81.444442749,0.0,0.0,79.3199984233,81.9569994609,2.0,0.0,126.407250404,75.9192504883,41.046875,0.531750255006,885.800008138,0.0,0.524614813343,0.0,1.0,15.3534539541,84.6800003052,8.52449925741,2759.58284505,84.4400005341,84.3792394002,75.9155012767,75.7829360962,,1523.66634115,54.8315000534,54.7152175903,41.1860005061,40.9452590942,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,92.2039992015,100.0,9.55075152715,43.254000028,1.32450040181,5.80270234744,39.8615001043,207.0,63.2333332698,454.500002543,0.524614813343,43.254000028,0.618837520054,61.883752505,2.0,1.0,1.0,866.372528076,866.372528076,0.0,0.529597774231,0.0,1.0,15.3099426428,83.8624998728,8.01150004069,3053.61775716,83.9344997406,83.7238616943,75.9229996999,75.5648117065,,1449.74994914,54.6665000916,54.4996414185,41.1840003332,41.777033488,41.1977157593,1.0,0.0,41.2640587489,1.0,0.0,-0.0719998677572,100.0,9.43019874891,42.7504994075,0.754000663757,5.87974397341,40.4299996694,207.0,58.4916664759,431.300000509,0.529597774231,42.7504994075,0.581828050159,58.1828053792,2.0,1.0,1.0,814.559270223,814.559270223,885.800008138,0.531799091652,2.0,0.0,3018.08573405,0.0,19.4620236483,10.2548275789,12.34375,3018.08573405,0.0348817305495,58.0791664124,58.0791664124,63.0,2.0,55.2997055054,42.0561396281,41.3068335851,1.0,1990.7036125,869.185147873,0.0,0.0,0.0,8.52813911438,1.0,0.0,29.0666661263,67.3873621623,1.0,81.3013693492,0.0,1.0,1.0,0.0,26.0549991926,1.0,79.4345207214,0.0,1.0,0.0330941812737,55.1216659546,79.2748177846,55.1216659546,2.0,0.0,61.0301299315,0.0566000007093,26.6471021483,0.930295070927,768.46792827,1.0,0.0,3679.38356458,0.00367938356458,470.796851843,0.647291471352,0.282621747261,0.647291471352,0.0,0.0,1078.27083333,470.796851843,1078.27083333,0.0,0.0,0.00107827083333,0.647354791562,1.0,12.7510557404,2.0,2.0,2.0,0.0,72.3940908259,73.8207487627,67.3873621623,0.673873621623,1.0,11.0833333333,2858.14339468,87.6237234135,1548.12230239,0.929345700514,1548.12230239,1.0,0.0,0.0,0.0,29.3141667048,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.7649998665,1.0,62.8333358765,0.0,1.0,58.0791664124,0.0,1108.43994141,0.000158149609469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304108306634,168493.0,1574.78490556,48.279074191,852.987165831,0.5120525387,852.987165831,0.304020474618,1.0,1.0,1.0,0.0,1665.81962077,1665.81962077,1665.81962077,0.0,0.0,1078.27083333,1665.81962077
2017-08-26T07:00:00.000Z,0.0,0.0331319073015,0.775213218926,0.513989310037,50.8682502111,0.0477596266425,81.8599999746,0.0,40.7149998347,1.0,82.4722232819,0.0,0.0,0.0,49.3583332698,41.1725002925,1.0,82.2638880412,0.0,0.0,81.8599999746,82.7702980042,2.0,0.0,127.037249883,76.1689996719,41.171875,0.533596301498,914.641657511,0.0,0.529083534541,0.0,1.0,15.490031004,85.1134993235,8.69999949137,2784.16617839,84.8629995982,84.803314209,76.1630001068,76.0292816162,,1556.99968465,54.9079996745,54.7922897339,41.199499766,40.9452590942,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,94.4659989675,100.0,9.68469309807,43.6634998322,1.31549994151,5.80533802509,39.8839998245,207.0,64.9749991099,470.458333333,0.529083534541,43.6634998322,0.635220583961,63.5220584869,2.0,1.0,1.0,889.308817546,889.308817546,0.0,0.526559541815,0.0,1.0,15.4356417656,84.2764987946,8.1735013326,3085.48874919,84.3485005697,84.1449127197,76.1749992371,75.8148498535,,1491.99994914,54.7355003357,54.5729522705,41.1644999186,41.7623545329,41.1977157593,1.0,0.0,42.8388751348,1.0,0.0,-0.0720017751058,100.0,9.5528567632,43.184000651,0.710499445597,5.88278516134,40.454000473,207.0,59.9250005086,444.183329264,0.526559541815,43.184000651,0.602602331979,60.2602335612,2.0,1.0,1.0,843.643264771,843.643264771,914.641657511,0.533623605749,2.0,0.0,3086.93058268,0.0,18.7379539808,9.19890328248,11.9192708333,3086.93058268,0.0344342858344,59.0199995041,59.0199995041,63.0,2.0,55.3522084554,42.0249354045,41.3112071355,1.0,2053.55285872,894.165302769,0.0,0.0,0.0,8.84102121989,1.0,0.0,29.8958325386,67.3219788869,1.0,82.1289933523,0.0,1.0,1.0,0.0,26.8958326976,1.0,80.3571414948,0.0,1.0,0.0331346809539,56.7916653951,80.1679312388,56.7916653951,2.0,0.0,62.9569349259,0.0566000007093,27.4129329276,0.931470570075,764.728166176,1.0,0.0,3795.5467554,0.0037955467554,484.327430814,0.648916732477,0.282553635814,0.648916732477,0.0,0.0,1112.31332397,484.327430814,1112.31332397,0.0,0.0,0.00111231332397,0.648922771215,1.0,13.0890816304,2.0,2.0,2.0,0.0,74.9072125753,73.1413154602,67.3219788869,0.673219788869,1.0,11.0833333333,2947.71816149,90.3698678535,1596.64075479,0.93147036829,1596.64075479,1.0,0.0,0.0,0.0,29.6724998156,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3474998474,1.0,62.8333358765,0.0,1.0,59.0199995041,0.0,1129.30004883,0.000162694788078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303341518348,168493.0,1626.60829683,49.8678532955,881.057467679,0.514003492296,881.057467679,0.303304828456,1.0,1.0,1.0,0.0,1714.10794067,1714.10794067,1714.10794067,0.0,0.0,1112.31332397,1714.10794067
2017-08-26T08:00:00.000Z,0.0,0.0331869839646,0.772403997619,0.517913010439,51.3992497126,0.0477787333517,85.0816656748,0.0,42.3216673533,1.0,83.5138899485,0.0,0.0,0.0,50.0000003179,42.7691666285,1.0,83.3333339691,0.0,0.0,85.0816656748,83.7908267975,2.0,0.0,128.129250209,76.7300004959,41.140625,0.535419618461,953.45833842,0.0,0.531789732234,0.0,1.0,15.7305520376,85.8844998678,8.89050038656,2817.49951172,85.6205005646,85.5548350016,76.730000178,76.5835647583,,1624.66628011,54.9335002899,54.8171310425,41.2070000966,40.992342631,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,94.1930007935,100.0,9.91507673264,44.4135004679,1.24800046285,5.81547510624,39.9589996338,207.0,67.691666921,494.449999491,0.531789732234,44.4135004679,0.663943961007,66.3943955104,2.0,1.0,1.0,929.52154541,929.52154541,0.0,0.527643776604,0.0,1.0,15.6507811546,84.9529997508,8.28749847412,3134.23268636,85.0174992879,84.8094075521,76.7300008138,76.3729629517,,1552.99993896,54.762500445,54.606745402,41.3190002441,41.8989537557,41.1977157593,1.0,0.0,46.0231838226,1.0,0.0,-0.0644995371501,100.0,9.74245039622,43.6984990438,0.677500724792,5.90833059947,40.6414995193,207.0,61.8333336512,459.008333842,0.527643776604,43.6984990438,0.62150122143,62.1501220067,2.0,1.0,1.0,870.101710002,870.101710002,953.45833842,0.535307308263,2.0,0.0,3218.20243327,0.0,17.7713130315,7.50553401311,10.484375,3218.20243327,0.0339174459203,60.3799997965,60.3799997965,63.2208798726,2.0,55.376256307,42.0975367228,41.2655413946,1.0,2137.84109869,919.546329336,0.0,0.0,0.0,8.87086105347,1.0,0.0,31.0399991671,67.8591391246,1.0,83.1563898722,0.0,1.0,1.0,0.0,28.0583326022,1.0,81.41071256,0.0,1.0,0.0331843776487,59.0983324051,81.3458900452,59.0983324051,2.0,0.0,65.5410073134,0.0566000007093,28.1910534572,0.929814704778,770.006498958,1.0,0.0,3951.33527302,0.00395133527302,498.075143178,0.650263285903,0.279696754834,0.650263285903,0.0,0.0,1157.96831258,498.075143178,1157.96831258,0.0,0.0,0.00115796831258,0.650202368697,1.0,13.3210520093,2.0,2.0,2.0,0.0,73.0711491903,74.0917087902,67.8591391246,0.678591391246,1.0,11.6666666667,3065.37951655,93.9770787622,1660.37239549,0.932390979944,1660.37239549,1.0,0.0,0.0,0.0,30.5091668765,1.0,63.2361110051,0.0,1.0,0.0,37.825000445,29.870833079,1.0,63.0416682561,0.0,1.0,60.3799997965,0.0,1254.70996094,0.00016731290592,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299977971527,168493.0,1703.33004018,52.2199553042,922.614039748,0.518098837929,922.614039748,0.300105209322,1.0,1.0,1.0,0.0,1780.7684021,1780.7684021,1780.7684021,0.0,0.0,1157.96831258,1780.7684021
2017-08-26T09:00:00.000Z,0.0,0.0344641591027,0.787361929242,0.574500299991,54.3872505824,0.0488240761709,112.29250145,0.0,55.8275000254,1.0,91.4305559794,0.0,0.0,0.0,54.7500003179,56.4649995168,1.0,91.2361119588,0.0,0.0,112.29250145,91.7045962016,2.0,0.0,133.338750521,78.951499939,41.15625,0.562267587183,1291.43332926,0.0,0.580951313625,0.0,1.0,16.9089837074,89.480000178,9.68760070801,3143.74940999,89.1485010783,89.1121495565,78.9424991608,78.7759170532,,2053.3328654,54.8885002136,54.7744522095,41.3194996516,40.9439875285,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.331499099731,89.7604999542,100.0,11.0817496777,47.8290014267,1.27499930064,5.82723406951,40.044500351,207.0,85.7666657766,675.675008138,0.580951313625,47.8290014267,0.828807169596,82.8807169596,2.0,1.0,1.0,1160.33003743,1160.33003743,0.0,0.568011305046,0.0,1.0,16.7663633029,88.4239997864,9.17799801297,3495.68745931,88.3804988861,88.1880874634,78.9605007172,78.57543691,,1936.74986776,54.7114995321,54.5512797038,41.3265002569,41.6602350871,41.1977157593,1.0,0.0,97.1673056285,1.0,0.0,0.0435009002686,100.0,10.8519506454,47.0539986293,0.637000083923,5.91441281637,40.6895001729,207.0,80.8916664124,615.758328756,0.568011305046,47.0539986293,0.771751291184,77.1845575968,2.0,1.0,1.0,1080.45180766,1080.45180766,1291.43332926,0.561034897036,2.0,0.0,4131.27107747,0.0,20.5901832581,6.32943824927,9.67708333333,4131.27107747,0.0435884110159,101.273333867,101.273333867,74.0329202016,2.0,55.2592086792,41.9204839071,41.1742744446,1.0,2924.63927626,994.945371328,0.0,0.0,0.0,9.56087875366,1.0,0.0,40.8874988556,69.3816204071,1.0,91.3127829234,0.0,1.0,1.0,0.0,38.2708326976,1.0,90.5238081614,0.0,1.0,0.0344062964411,79.1583309174,90.3757940928,79.1583309174,2.0,0.0,89.662325377,0.0566000007093,30.5026046598,0.92530351032,784.546688116,1.0,0.0,5405.56093727,0.00540556093727,538.915269921,0.689706977428,0.23463432579,0.689706977428,0.0,0.0,1584.14000448,538.915269921,1584.14000448,0.0,0.0,0.00158414000448,0.687845577796,1.0,14.6002548925,2.0,2.0,2.0,0.0,69.7288693515,76.5874612982,69.3816204071,0.693816204071,1.0,9.91666666667,3932.31337045,120.555161714,2129.94982692,0.927343071348,2129.94982692,1.0,0.0,0.0,0.0,51.1574999491,1.0,74.013888677,0.0,1.0,0.0,44.2750005722,50.1158332825,1.0,73.7916679382,0.0,1.0,101.273333867,0.0,1856.33007812,0.000181031880611,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253017823758,168493.0,2448.4026995,75.0620704845,1326.18497427,0.577397848379,1326.18497427,0.255159507178,1.0,1.0,1.0,0.0,2296.83047485,2296.83047485,2296.83047485,0.0,0.0,1584.14000448,2296.83047485
