timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-26T10:00:00.000Z,0.0,0.0359965770831,0.805170419953,0.601711423823,55.4350004196,0.0506384523301,124.643334071,0.0,61.9291674296,1.0,94.6944440206,0.0,0.0,0.0,56.7083336512,62.7508341471,1.0,94.5138893127,0.0,0.0,124.643334071,95.0473626455,2.0,0.0,135.687001228,80.2520008087,41.2864583333,0.580237333968,1425.55836995,0.0,0.59760513148,0.0,1.0,17.4335366885,90.980000178,9.83999888102,3269.99940999,90.6650009155,90.6069208781,80.2385005951,80.0711390177,,2251.9994812,54.9680000941,54.8617223104,41.7890005112,41.4084904989,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.314999262492,90.8569990794,100.0,11.537168026,48.8760004044,1.24050045013,5.89677429199,40.548500061,207.0,91.9916667938,736.191675822,0.59760513148,48.8760004044,0.878461543492,87.8461545308,2.0,1.0,1.0,1229.84616089,1229.84616089,0.0,0.594678031664,0.0,1.0,17.341679732,90.1370004018,9.35699971517,3654.66752116,90.0440006256,89.84228007,80.2655010223,79.8638737996,,2070.7498881,54.7954998016,54.6277821859,41.3865000407,41.645556132,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,11.4219957987,48.6560007731,0.659499804179,5.91968401273,40.7270002365,207.0,88.0833339691,689.366668701,0.594678031664,48.6575005849,0.825953681582,82.595369339,2.0,1.0,1.0,1156.33515422,1156.33515422,1425.55836995,0.579997030439,2.0,0.0,4476.07847087,0.0,22.0421384176,5.87594226996,9.7265625,4476.07847087,0.050816685245,126.932502111,126.932502111,79.5183474223,2.0,55.3503163656,42.1433944702,41.066751798,1.0,3259.7092138,913.956903878,0.0,0.0,0.0,9.22310256958,1.0,0.0,45.3674987157,71.0153980255,1.0,94.6860713959,0.0,1.0,1.0,0.0,43.0708322525,1.0,94.2857131958,0.0,1.0,0.0359261875397,88.438331604,94.1923618317,88.438331604,2.0,0.0,99.9347545299,0.0566000007093,28.0196952701,0.919990903368,801.965759219,1.0,0.0,6024.86499309,0.00602486499309,495.04761341,0.718655540389,0.201496559837,0.718655540389,0.0,0.0,1765.63168335,495.04761341,1765.63168335,0.0,0.0,0.00176563168335,0.717401037614,1.0,15.7147294043,2.0,2.0,2.0,0.0,66.6965916951,79.3852122914,71.0153980255,0.710153980255,1.0,10.5,4137.08143212,126.832852341,2240.86308749,0.912086415452,2240.86308749,1.0,0.0,0.0,0.0,63.9533335368,1.0,79.5555578868,0.0,1.0,0.0,47.5583340327,62.9791666667,1.0,79.2638905843,0.0,1.0,126.932502111,0.0,2033.46008301,0.000166295901136,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220918277504,168493.0,2747.12029043,84.2200251256,1487.98629099,0.605647033936,1487.98629099,0.222260409878,1.0,1.0,1.0,0.0,2456.85392253,2456.85392253,2456.85392253,0.0,0.0,1765.63168335,2456.85392253
2017-08-26T11:00:00.000Z,0.0,0.0374630454965,0.835725550695,0.646196866234,56.7384996414,0.0534831176058,144.72416687,0.0,71.7958335876,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,72.8758335114,1.0,99.4722213745,0.0,0.0,144.72416687,99.9999116262,2.0,0.0,138.579749107,81.8412494659,43.0052083333,0.58486893504,1582.7333374,0.0,0.604078536979,0.0,1.0,18.0414867401,92.7845001221,,3467.08272298,92.4559993744,92.4278589884,81.8090000153,81.6514409383,,2727.33274333,55.1585000356,55.0630187988,43.589000384,43.1997121175,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.328500747681,92.1965001424,100.0,11.8945135276,48.8669989904,1.20750045776,6.14818187555,42.3800001144,207.0,99.066666921,794.149998983,0.604078536979,48.8669989904,0.939052269345,93.9052263896,2.0,1.0,1.0,1314.67317708,1314.67317708,0.0,0.619002940731,0.0,1.0,18.1043364207,92.391500473,,3882.63893636,92.2474994659,92.0178502401,81.8734989166,81.4482777913,,2462.99989827,54.9815003077,54.799911499,42.5610001882,42.7204310099,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.14400100708,100.0,12.0305689971,49.6864992778,0.688000043233,6.07376738389,41.873000145,207.0,99.2000001272,788.583333333,0.619002940731,49.6864992778,0.91000399635,91.0003992716,2.0,1.0,1.0,1274.00559489,1274.00559489,1582.7333374,0.584906287519,2.0,0.0,5457.40848796,0.0,26.0376291275,5.48512250185,9.0234375,5457.40848796,0.0854381392909,231.145834605,231.145834605,98.5541451772,2.0,55.4819056193,43.5802001953,40.9870618184,1.0,3803.11663503,761.466702891,0.0,0.0,0.0,9.28563245138,1.0,0.0,51.936665535,72.5233675639,1.0,99.4292214712,0.0,1.0,1.0,0.0,49.4433320363,1.0,99.1845213572,0.0,1.0,0.0374653297331,101.379997253,99.3962942759,101.379997253,2.0,0.0,116.594304106,0.0566000007093,23.3447166741,0.913694832142,823.132766265,1.0,0.0,7029.23566988,0.00702923566988,412.450819462,0.761222650908,0.152413338264,0.761222650908,0.0,0.0,2059.97001139,412.450819462,2059.97001139,0.0,0.0,0.00205997001139,0.761313403646,1.0,17.6133761302,2.0,2.0,2.0,0.0,62.6038294705,82.5187433416,72.5233675639,0.725233675639,1.0,9.91666666667,4563.94891838,139.91957102,2472.07719553,0.913509005287,2472.07719553,1.0,0.0,0.0,0.0,116.041665395,1.0,98.5416666667,0.0,1.0,0.0,59.0083347956,115.104167302,1.0,98.3472251892,0.0,1.0,231.145834605,0.0,2098.52001953,0.000138550068395,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166843826806,168493.0,3228.59694238,98.9809279758,1748.7796243,0.646228175217,1748.7796243,0.16673028929,1.0,1.0,1.0,0.0,2706.13336182,2706.13336182,2706.13336182,0.0,0.0,2059.97001139,2706.13336182
2017-08-26T12:00:00.000Z,0.0,0.0393183397083,0.802560769105,0.597328892453,55.9449993769,0.054938637873,133.525832494,0.0,66.2716665268,1.0,96.7916653951,0.0,0.0,0.0,57.9750003815,67.3108323415,1.0,96.625,0.0,0.0,133.525832494,97.1202487946,2.0,0.0,137.809499423,81.8645000458,40.6588541667,0.597480546851,1451.29165649,0.0,0.607832189316,0.0,1.0,17.8662327131,92.3540000916,9.73079833984,3366.2493693,92.0104999542,92.0203094482,81.8254998525,81.706044515,,2261.9994812,55.0609998703,54.9878514608,42.025999705,41.6566543579,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.343500137329,92.121500651,100.0,11.9345613321,49.9845002492,1.2195002238,5.93167118231,40.8064994812,207.0,92.2666657766,739.124994914,0.607832189316,49.9845002492,0.868972669329,86.8972644806,2.0,1.0,1.0,1216.56173706,1216.56173706,0.0,0.613111010855,0.0,1.0,17.8565635681,91.6684996287,9.31628417969,3751.78035482,91.597998937,91.3750864665,81.9035002391,81.4667790731,,2081.74995931,54.8779996236,54.6947250366,41.4675003688,41.6819356283,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0705006917318,100.0,11.9220794837,50.1304985682,0.635500590007,5.93448416392,40.8319997787,207.0,90.4666652679,712.166656494,0.613111010855,50.1304985682,0.827970951625,82.7970943451,2.0,1.0,1.0,1159.15933228,1159.15933228,1451.29165649,0.598733887904,2.0,0.0,4474.91160075,0.0,23.5802249908,7.47184761365,11.9817708333,4474.91160075,0.0556868099375,138.299167633,138.299167633,81.485007604,2.0,55.5296081543,42.4013315837,40.9419094721,1.0,3357.53927743,699.787947635,0.0,0.0,0.0,8.21008237203,1.0,0.0,49.1266657511,73.6154174805,1.0,97.2716878255,0.0,1.0,1.0,0.0,46.3783321381,1.0,96.761903127,0.0,1.0,0.0394218640059,95.5049978892,96.9516067505,95.5049978892,2.0,0.0,102.933986287,0.0566000007093,21.4537960852,0.907098302377,845.838584025,1.0,0.0,6205.68263264,0.00620568263264,379.042328911,0.748706194894,0.156047488418,0.748706194894,0.0,0.0,1818.62164307,379.042328911,1818.62164307,0.0,0.0,0.00181862164307,0.748783186078,1.0,20.2423173328,2.0,2.0,2.0,0.0,57.3733039856,85.6686584473,73.6154174805,0.736154174805,1.0,9.91666666667,4081.72167505,125.135656864,2210.87730206,0.910193463555,2210.87730206,1.0,0.0,0.0,0.0,69.8174994787,1.0,81.7083346049,0.0,1.0,0.0,48.8416671753,68.4816659292,1.0,81.4027779897,0.0,1.0,138.299167633,0.0,2033.36999512,0.00012732752153,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171444307904,168493.0,2697.26779701,82.6916689547,1460.98353213,0.601470583676,1460.98353213,0.171022368082,1.0,1.0,1.0,0.0,2429.01909383,2429.01909383,2429.01909383,0.0,0.0,1818.62164307,2429.01909383
2017-08-26T13:00:00.000Z,0.0,0.0373965667475,0.768927096925,0.536903723251,54.3489987055,0.0517259354963,104.59916687,0.0,51.9624999364,1.0,89.4305547078,0.0,0.0,0.0,53.5499998728,52.6633335749,1.0,89.2499987284,0.0,0.0,104.59916687,89.7889296214,2.0,0.0,135.374999364,81.0260006587,40.5078125,0.593267741878,1200.20831299,0.0,0.589834616383,0.0,1.0,17.2945423126,90.7714996338,9.43349965413,3074.58282471,90.4414997101,90.4486134847,81.0080000559,80.8971633911,,1800.33291626,55.1990000407,55.1407343547,41.1425002416,40.8879903158,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.329999923706,99.5014998118,100.0,11.480486393,49.2989994685,1.20450019836,5.81405595938,39.9380000432,207.0,80.0833333333,621.608332316,0.589834616383,49.2989994685,0.752945360456,75.4200534821,2.0,1.0,1.0,1054.12350464,1054.12350464,0.0,0.584605876219,0.0,1.0,17.2425704002,89.8640009562,8.82299804688,3407.57344564,89.8669993083,89.6275990804,81.0440012614,80.6044133504,,1711.24995931,55.015999794,54.8317896525,41.1300001144,41.549176534,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.00299835205078,100.0,11.3449852467,48.7369991938,0.568000475566,5.89758523305,40.5619996389,207.0,77.0916659037,578.599990845,0.584605876219,48.7369991938,0.706965357463,70.6965357463,2.0,1.0,1.0,989.751500448,989.751500448,1200.20831299,0.593596808432,2.0,0.0,3527.42061361,0.0,19.5513531078,7.06916046143,11.4322916667,3524.13219105,0.0379240909051,76.8574988047,76.8574988047,68.2790419261,2.0,55.8048400879,42.0248773748,40.9040543238,1.0,2690.50417874,684.925596186,0.0,0.0,0.0,7.35036659241,1.0,0.0,39.1558326085,73.6576334635,1.0,90.01141421,0.0,1.0,1.0,0.0,36.4991658529,1.0,89.0714263916,0.0,1.0,0.0374485898232,75.6549987793,88.8271338145,75.6549987793,2.0,0.0,82.4843128725,0.0566000007093,20.9981525457,0.903663164651,857.927529949,1.0,0.0,4972.81302628,0.00497281302628,370.992089799,0.720359069795,0.183382865281,0.720359069795,0.0,0.0,1457.31999715,370.992089799,1457.31999715,0.0,0.0,0.00145731999715,0.720192760229,1.0,20.9816379278,2.0,2.0,2.0,0.0,53.0984590704,87.2576841875,73.6576334635,0.736576334635,1.0,10.5,3375.20656848,103.475622451,1828.19118648,0.903682173492,1828.19118648,1.0,0.0,0.0,0.0,38.8508329391,1.0,68.3472232819,0.0,1.0,0.0,40.8666674296,38.0066665014,1.0,68.1111138662,0.0,1.0,76.8574988047,0.0,1518.47998047,0.000124623293227,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202928497054,168493.0,2005.89405609,61.4958319779,1086.49878458,0.537060669807,1086.49878458,0.202470283144,1.0,1.0,1.0,0.0,2024.54527791,2023.04664196,2023.04664196,0.0,0.0,1457.31999715,2023.04664196
2017-08-26T14:00:00.000Z,0.0,0.0370099281821,0.771378428514,0.537603688478,54.2282495499,0.0514714994979,103.27500089,0.0,51.3774998983,1.0,89.0694459279,0.0,0.0,0.0,53.3250001272,51.8975000381,1.0,88.8611119588,0.0,0.0,103.27500089,89.3553860982,2.0,0.0,135.293999672,81.0657501221,40.703125,0.587688964338,1181.75832113,0.0,0.592326595751,0.0,1.0,17.271578153,90.6844997406,9.2863630815,3056.66609701,90.3979994456,90.3684895833,81.0469996134,80.9390640259,,1746.66624959,55.3999996185,55.3458557129,41.2100000381,40.9573440552,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,98.6960004171,100.0,11.4502236843,49.1879994075,1.21050008138,5.82135458787,39.9994999568,207.0,79.2166665395,612.049992879,0.592326595751,49.1879994075,0.737865862165,73.7865861257,2.0,1.0,1.0,1033.01220703,1033.01220703,0.0,0.585822158977,0.0,1.0,17.2208145459,89.7935002645,8.70749982198,3391.45043945,89.7920004527,89.5509312948,81.0845006307,80.6343892415,,1667.49996948,55.2170000076,55.0370686849,41.2304992676,41.6500193278,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,11.313700517,48.5615011851,0.596499125163,5.9071141084,40.6340001424,207.0,76.3083337148,569.708328247,0.585822158977,48.5615011851,0.694301783244,69.4301789602,2.0,1.0,1.0,972.022496541,972.022496541,1181.75832113,0.588900690684,2.0,0.0,3469.07757568,0.0,18.6313719749,6.48277997971,11.0260416667,3469.07757568,0.0357006525356,71.6949993769,71.6949993769,66.7114988963,2.0,56.0329335531,42.1198247274,40.874057134,1.0,2642.18293994,698.937903657,0.0,0.0,0.0,7.0500647227,1.0,0.0,38.5366659164,73.9969348907,1.0,89.5490837097,0.0,1.0,1.0,0.0,35.8849992752,1.0,88.6011892955,0.0,1.0,0.0370631620191,74.4216639201,88.3779112498,74.4216639201,2.0,0.0,81.002901243,0.0566000007093,21.4277358048,0.900042957807,870.887683724,1.0,0.0,4883.50170402,0.00488350170402,378.581899933,0.711709895192,0.18826895543,0.711709895192,0.0,0.0,1431.14664714,378.581899933,1431.14664714,0.0,0.0,0.00143114664714,0.71313324074,1.0,19.6395588701,2.0,2.0,2.0,0.0,50.513712883,88.8996880849,73.9969348907,0.739969348907,1.0,11.0833333333,3341.1208436,102.430637048,1809.72854707,0.899978850621,1809.72854707,1.0,0.0,0.0,0.0,36.0991662343,1.0,66.7222232819,0.0,1.0,0.0,39.891667366,35.5958337784,1.0,66.4861125946,0.0,1.0,71.6949993769,0.0,1662.44995117,0.000127172854687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209192644138,168493.0,2001.57246058,61.3633423728,1084.15797887,0.539152268606,1084.15797887,0.207634735863,1.0,1.0,1.0,0.0,2010.85675049,2010.85675049,2010.85675049,0.0,0.0,1431.14664714,2010.85675049
2017-08-26T15:00:00.000Z,0.0,0.0386364970463,0.777376301605,0.560026357261,54.9940010707,0.0517662744129,114.670832952,0.0,57.1483329137,1.0,92.2083333333,0.0,0.0,0.0,55.1749998728,57.4949998856,1.0,91.9583333333,0.0,0.0,114.670832952,92.5001271566,2.0,0.0,136.39125061,81.3972495397,40.8958333333,0.583336769823,1292.4833374,0.0,0.60234143405,0.0,1.0,17.5302282969,91.4734999339,9.75000127157,3184.99943034,91.1255003611,91.1454467773,81.3754990896,81.2806523641,,1902.33290609,55.2349999746,55.1948801676,41.2039995193,40.9096221924,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.350999832153,93.4864997864,100.0,11.7088738283,49.9185005824,1.20149962107,5.8213545084,40.0024998983,207.0,84.6833337148,669.891662598,0.60234143405,49.9215008418,0.794333597819,79.4333591461,2.0,1.0,1.0,1112.06703695,1112.06703695,0.0,0.594391342667,0.0,1.0,17.4758396149,90.5509993235,9.11250050863,3532.80773926,90.5315004985,90.2831471761,81.4189999898,80.9603347778,,1814.49996948,55.0579996109,54.8764190674,41.2035001119,41.5179036458,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0194988250732,100.0,11.572172006,49.3280003866,0.593499819438,5.90366748969,40.6100002925,207.0,81.2249991099,622.591669718,0.594391342667,49.3280003866,0.748050657,74.805065155,2.0,1.0,1.0,1047.2709198,1047.2709198,1292.4833374,0.583977154235,2.0,0.0,3838.3889974,0.0,20.4386533101,6.87506914139,11.609375,3838.3889974,0.039542362786,87.558333079,87.558333079,71.2456143697,2.0,55.8456726074,41.9899012248,40.8870458603,1.0,2917.58367996,752.507492776,0.0,0.0,0.0,7.31056658427,1.0,0.0,44.0166654587,74.0649325053,1.0,93.732875824,0.0,1.0,1.0,0.0,41.5891656876,1.0,93.2440465291,0.0,1.0,0.0386571643225,85.6058305105,93.087498347,85.6058305105,2.0,0.0,89.4460179585,0.0566000007093,23.0700490872,0.897215521166,881.145800752,1.0,0.0,5392.52019885,0.00539252019885,407.598035303,0.713245390974,0.183961304892,0.713245390974,0.0,0.0,1580.31831868,407.598035303,1580.31831868,0.0,0.0,0.00158031831868,0.713991259535,1.0,19.1355771289,2.0,2.0,2.0,0.0,47.5038350423,90.1652901967,74.0649325053,0.740649325053,1.0,9.91666666667,3670.09117273,112.516067046,1987.91635399,0.897206695866,1987.91635399,1.0,0.0,0.0,0.0,44.2466669083,1.0,71.3611106873,0.0,1.0,0.0,42.6166671117,43.3116664886,1.0,71.0277773539,0.0,1.0,87.558333079,0.0,1662.79992676,0.000136919925975,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205037819869,168493.0,2293.4122656,70.3104408296,1242.23392135,0.560657690568,1242.23392135,0.204266322069,1.0,1.0,1.0,0.0,2215.67266846,2215.67266846,2215.67266846,0.0,0.0,1580.31831868,2215.67266846
2017-08-26T16:00:00.000Z,0.0,0.0365304152087,0.770293255604,0.528068492185,53.5600016912,0.0510931293993,97.6733309428,0.0,48.5066661835,1.0,87.4444459279,0.0,0.0,0.0,52.3500000636,49.154999733,1.0,87.2638905843,0.0,0.0,97.6733309428,87.7544676463,2.0,0.0,134.148000717,80.587999026,40.8802083333,0.582848091563,1114.53334554,0.0,0.584776029316,0.0,1.0,16.9996321996,89.929997762,9.04950078328,3004.99951172,89.6105003357,89.6570307414,80.5609995524,80.4819310506,,1669.99961344,55.291999499,55.245203654,41.1035003662,40.868270874,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.319497426351,95.0360005697,100.0,11.1965242227,48.5069999695,1.24500020345,5.8031078577,39.8585001628,207.0,75.9249998728,577.383341471,0.584776029316,48.5069999695,0.705231759208,70.5231755575,2.0,1.0,1.0,987.324462891,987.324462891,0.0,0.580239349578,0.0,1.0,16.9669987361,89.0569998423,8.46000226339,3314.96006266,89.0750007629,88.831489563,80.6149984996,80.1585642497,,1584.49995931,55.1045001348,54.9255142212,41.085000356,41.5868326823,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0180009206136,100.0,11.0759011904,47.9900004069,0.571000417074,5.89109754562,40.513999939,207.0,72.7499993642,537.149998983,0.580239349578,47.9900004069,0.661094523839,66.1094519297,2.0,1.0,1.0,925.532333374,925.532333374,1114.53334554,0.582915335842,2.0,0.0,3302.79982503,0.0,19.1677859913,7.40087032318,11.9036458333,3302.79982503,0.0347742922587,66.6891663869,66.6891663869,65.2712774277,2.0,55.9511496804,42.0714213053,40.9162817001,1.0,2490.06223122,679.592019251,0.0,0.0,0.0,7.17680740356,1.0,0.0,36.3083327611,73.3841921488,1.0,87.825340271,0.0,1.0,1.0,0.0,33.5458323161,1.0,86.7023779551,0.0,1.0,0.0364931150871,69.8541634878,86.2502187093,69.8541634878,2.0,0.0,76.3392503809,0.0566000007093,20.834638052,0.897314290745,880.797913093,1.0,0.0,4602.33959029,0.00460233959029,368.103141182,0.705332290606,0.192500488384,0.705332290606,0.0,0.0,1348.74998983,368.103141182,1348.74998983,0.0,0.0,0.00134874998983,0.70528041323,1.0,19.0961037032,2.0,2.0,2.0,0.0,46.0178874623,90.1200506037,73.3841921488,0.733841921488,1.0,10.5,3182.92506102,97.5807392002,1724.04130702,0.901591854199,1724.04130702,1.0,0.0,0.0,0.0,33.6299997965,1.0,65.4722232819,0.0,1.0,0.0,39.1166667938,33.0591670672,1.0,65.1944446564,0.0,1.0,66.6891663869,0.0,1532.59997559,0.000123652840486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213511787498,168493.0,1867.17837583,57.2431466777,1011.36300283,0.528894894385,1011.36300283,0.213598868421,1.0,1.0,1.0,0.0,1912.21925863,1912.21925863,1912.21925863,0.0,0.0,1348.74998983,1912.21925863
2017-08-26T17:00:00.000Z,0.0,0.0354594978823,0.771109766025,0.518681275369,52.7530008952,0.0505821181595,91.0250002543,0.0,45.1691665649,1.0,85.4444452922,0.0,0.0,0.0,51.1499999364,45.8816665014,1.0,85.2500006358,0.0,0.0,91.0250002543,85.7935110728,2.0,0.0,132.662251155,79.9092502594,40.9010416667,0.572625988677,1030.55831909,0.0,0.575326858723,0.0,1.0,16.6636281013,88.9130001068,8.73750050863,2912.91617839,88.6265010834,88.6442006429,79.8890005747,79.8063812256,,1578.33298747,55.3385000229,55.2980804443,41.2144997915,40.9872538249,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.286499023438,91.0069993337,100.0,10.8509913286,47.4120012919,1.2765007019,5.81263673306,39.9379990896,207.0,71.8916670481,534.350001017,0.575326858723,47.4120012919,0.663482364473,66.3482354482,2.0,1.0,1.0,928.875310262,928.875310262,0.0,0.569803036845,0.0,1.0,16.6285772324,88.0444997152,8.14200019836,3220.84678141,88.0715001424,87.8143107096,79.9294999441,79.4779841105,,1497.49994914,55.1494998932,54.9758682251,41.1929995219,41.7763977051,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,10.7251124382,46.8785006205,0.584499677022,5.90346471469,40.6084998449,207.0,68.5999997457,496.208328247,0.569803036845,46.8785006205,0.622030160086,62.2030159632,2.0,1.0,1.0,870.842224121,870.842224121,1030.55831909,0.572686079173,2.0,0.0,3123.10325114,0.0,18.5958102833,7.45077089469,11.6666666667,3123.10325114,0.0327262157362,58.8800007502,58.8800007502,63.0,2.0,56.0367320668,42.2187222567,40.9434000651,1.0,2297.0928075,666.109108065,0.0,0.0,0.0,6.09948031108,1.0,0.0,33.3516661326,73.7895202637,1.0,85.3253409068,0.0,1.0,1.0,0.0,30.4883325895,1.0,83.886903127,0.0,1.0,0.0354635184227,63.8166643778,83.6766370138,63.8166643778,2.0,0.0,70.4232772904,0.0566000007093,20.4212847952,0.892769040473,897.605052604,1.0,0.0,4245.6774927,0.0042456774927,360.8000802,0.691350492442,0.200477254719,0.691350492442,0.0,0.0,1244.22749837,360.8000802,1244.22749837,0.0,0.0,0.00124422749837,0.691393921773,1.0,17.5853923264,2.0,2.0,2.0,0.0,43.1433871876,92.1229289662,73.7895202637,0.737895202637,1.0,11.0833333333,2961.98972535,90.8073992826,1604.37099195,0.89146291719,1604.37099195,1.0,0.0,0.0,0.0,29.6741665204,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,29.2058334351,1.0,62.9444452922,0.0,1.0,58.8800007502,0.0,1275.94006348,0.000121199603516,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224885691657,168493.0,1723.48590103,52.837884964,933.531524767,0.518713402655,933.531524767,0.224774952474,1.0,1.0,1.0,0.0,1799.70581055,1799.70581055,1799.70581055,0.0,0.0,1244.22749837,1799.70581055
2017-08-26T18:00:00.000Z,0.0,0.0355688297128,0.772995406495,0.516229694352,52.522749265,0.0507971635753,89.2433319092,0.0,44.493332545,1.0,84.9444433848,0.0,0.0,0.0,50.825000445,44.8500003815,1.0,84.6944440206,0.0,0.0,89.2433319092,85.2306124369,2.0,0.0,132.302998861,79.7802495956,40.8020833333,0.573794849239,1008.16666158,0.0,0.575637925715,0.0,1.0,16.5790230433,88.6594988505,8.62350018819,2889.99951172,88.3819993337,88.3949712118,79.7584991455,79.673055013,,1548.99966431,55.2410001755,55.1974283854,41.1784998576,40.9643452962,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,89.0944989522,100.0,10.7696378231,47.2034994761,1.2735004425,5.80817643801,39.8974994024,207.0,70.5416660309,522.341672262,0.575637925715,47.2034994761,0.648230242048,64.8230237961,2.0,1.0,1.0,907.522338867,907.522338867,0.0,0.568702048894,0.0,1.0,16.5475980441,87.8044999441,8.03999900818,3196.09991455,87.841999054,87.5881271362,79.8020000458,79.3485005697,,1474.49996948,55.0625,54.8802388509,41.1569999059,41.7463963826,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,10.6494123141,46.6849991481,0.596499760946,5.89697702726,40.560500145,207.0,67.3166675568,485.825002035,0.568702048894,46.6849991481,0.610178738549,61.0178743998,2.0,1.0,1.0,854.250233968,854.250233968,1008.16666158,0.57385778838,2.0,0.0,3065.9270223,0.0,19.0828200976,8.73603912195,12.2473958333,3065.9270223,0.0333237471036,58.5291665395,58.5291665395,63.0,2.0,55.9544855754,42.1892522176,40.9670731227,1.0,2249.45621246,657.887385802,0.0,0.0,0.0,6.11626625061,1.0,0.0,32.7024992307,73.6422328949,1.0,84.7831013997,0.0,1.0,1.0,0.0,29.7924990654,1.0,83.3214257558,0.0,1.0,0.0355729520741,62.494998614,83.0086752574,62.494998614,2.0,0.0,68.9628551733,0.0566000007093,20.1692267918,0.896299071537,884.528012811,1.0,0.0,4157.63158585,0.00415763158585,356.34675864,0.693462706933,0.202813624416,0.693462706933,0.0,0.0,1218.42498779,356.34675864,1218.42498779,0.0,0.0,0.00121842498779,0.693565428257,1.0,17.6213774661,2.0,2.0,2.0,0.0,45.8432906469,90.5695298513,73.6422328949,0.736422328949,1.0,11.0833333333,2907.34359827,89.1320819651,1574.77174643,0.896276331349,1574.77174643,1.0,0.0,0.0,0.0,29.5258334478,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,29.0033330917,1.0,62.9444452922,0.0,1.0,58.5291665395,0.0,1250.89001465,0.000119703648174,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226284704083,168493.0,1674.67552924,51.3414777072,907.093234343,0.516269229563,907.093234343,0.226202005238,1.0,1.0,1.0,0.0,1757.01587931,1757.01587931,1757.01587931,0.0,0.0,1218.42498779,1757.01587931
2017-08-26T19:00:00.000Z,0.0,0.0358380540393,0.779081479418,0.511593952086,51.906999588,0.0511412565207,84.7041657766,0.0,42.1516663233,1.0,83.4583352407,0.0,0.0,0.0,49.9583336512,42.5391661326,1.0,83.2638905843,0.0,0.0,84.7041657766,83.7581011454,2.0,0.0,131.368499756,79.4615001678,40.546875,0.573656407366,950.250010173,0.0,0.573189471003,0.0,1.0,16.3735526403,88.0460007985,8.32800102234,2841.24951172,87.7744998932,87.7839558919,79.4464988708,79.3524220785,,1485.33298747,55.0460001628,54.9916712443,41.1439997355,40.9236246745,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.271500905355,88.1225001017,100.0,10.5779461861,46.6305001577,1.33349990845,5.79560645421,39.8104998271,207.0,66.9666671753,493.050003052,0.573189471003,46.6305001577,0.614543809437,61.4543806712,2.0,1.0,1.0,860.361333211,860.361333211,0.0,0.572843599689,0.0,1.0,16.3336674372,87.1354999542,7.7114982605,3133.10780843,87.1879997253,86.9300231934,79.4765014648,79.0302149455,,1404.24994914,54.8599996567,54.6743214925,41.2004998525,41.8121414185,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,10.4403397242,45.9874998728,0.647499720256,5.89332775275,40.5530001322,207.0,63.9083328247,457.641665141,0.572843599689,45.9874998728,0.570920166742,57.092016538,2.0,1.0,1.0,799.288233439,799.288233439,950.250010173,0.573732254173,2.0,0.0,2935.82206217,0.0,20.3255075975,10.804567496,14.0260416667,2935.82206217,0.0347413644863,57.5375006994,57.5375006994,63.0,2.0,55.7599736994,42.2235828746,40.9834725062,1.0,2126.48851996,634.864157001,0.0,0.0,0.0,6.50679779053,1.0,0.0,31.1591657003,72.9397010803,1.0,83.4132410685,0.0,1.0,1.0,0.0,28.2058324814,1.0,81.7916653951,0.0,1.0,0.0358421843436,59.3649975459,81.4884109497,59.3649975459,2.0,0.0,65.1929648673,0.0566000007093,19.4633906059,0.903335788132,859.101820964,1.0,0.0,3930.35249521,0.00393035249521,343.876154805,0.695341678585,0.207594588195,0.695341678585,0.0,0.0,1151.81915283,343.876154805,1151.81915283,0.0,0.0,0.00115181915283,0.695446029305,1.0,17.2255079443,2.0,2.0,2.0,0.0,51.537139199,87.4057110873,72.9397010803,0.729397010803,1.0,11.0833333333,2762.20850515,84.6825930833,1496.15886965,0.903216114521,1496.15886965,1.0,0.0,0.0,0.0,28.9941666921,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,28.5433336894,1.0,62.9722226461,0.0,1.0,57.5375006994,0.0,1185.08996582,0.000115514535357,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229839331759,168493.0,1564.62045692,47.967456923,847.481560457,0.511616124258,847.481560457,0.229749518468,1.0,1.0,1.0,0.0,1656.47938029,1656.47938029,1656.47938029,0.0,0.0,1151.81915283,1656.47938029
2017-08-26T20:00:00.000Z,0.0,0.0361660674304,0.789901909972,0.508327203494,51.1442489624,0.0521488630037,80.0208339691,0.0,39.8949995041,1.0,81.9305559794,0.0,0.0,0.0,49.0333334605,40.1083339055,1.0,81.7222220103,0.0,0.0,80.0208339691,82.2064069112,2.0,0.0,130.244998932,79.1007499695,40.3958333333,0.581207219558,891.900004069,0.0,0.582176431061,0.0,1.0,16.1281971931,87.2299995422,7.92599868774,2772.91617839,87.0109990438,86.982846578,79.085000356,78.9848022461,,1384.33301799,54.9065004985,54.8413365682,41.2414999008,41.0037994385,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,87.3755003611,100.0,10.3317797184,45.769499143,1.42649968465,5.79641743501,39.8150002162,207.0,62.9833335876,458.766667684,0.582176431061,45.769499143,0.563007042294,56.3007040024,2.0,1.0,1.0,788.209859212,788.209859212,0.0,0.585517280756,0.0,1.0,16.0931460857,86.369000117,7.35150019328,3054.36763509,86.4679997762,86.2201716105,79.1164995829,78.6736628215,,1318.24992879,54.7219998042,54.5359776815,41.2529993057,41.8146947225,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,10.2065087954,45.2150004705,0.77799987793,5.88663725058,40.4749994278,207.0,60.8333333333,433.133331299,0.585517280756,45.2150004705,0.528439974104,52.8439976374,2.0,1.0,1.0,739.815963745,739.815963745,891.900004069,0.581198928849,2.0,0.0,2764.87697347,0.0,21.8045366605,12.9299192429,16.0729166667,2764.87697347,0.0364887664996,55.9633334478,55.9633334478,63.0,2.0,55.6147562663,42.2949727376,40.9848896662,1.0,2000.10382496,575.444266778,0.0,0.0,0.0,6.60113016764,1.0,0.0,29.2516659101,72.4838701884,1.0,81.6095873515,0.0,1.0,1.0,0.0,26.2474997838,1.0,79.7559496562,0.0,1.0,0.0361721722216,55.499165535,79.7340895335,55.499165535,2.0,0.0,61.3183175775,0.0566000007093,17.6417213237,0.909101140723,838.854881403,1.0,0.0,3696.7578171,0.0036967578171,311.691185558,0.705973871993,0.203113764427,0.705973871993,0.0,0.0,1083.36248779,311.691185558,1083.36248779,0.0,0.0,0.00108336248779,0.706019048889,1.0,17.1653846853,2.0,2.0,2.0,0.0,56.4397172928,84.7312501272,72.4838701884,0.724838701884,1.0,10.5,2575.54809174,78.9600389012,1395.05367335,0.90908763642,1395.05367335,1.0,0.0,0.0,0.0,28.4733333588,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,27.4899997711,1.0,62.986111323,0.0,1.0,55.9633334478,0.0,1140.69995117,0.00010470299255,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223425945189,168493.0,1440.19688488,44.1529328922,780.087143796,0.508344296211,780.087143796,0.223416516056,1.0,1.0,1.0,0.0,1534.56456502,1534.56456502,1534.56456502,0.0,0.0,1083.36248779,1534.56456502
2017-08-26T21:00:00.000Z,0.0,0.0360187625948,0.796725041859,0.507561601439,50.5427494049,0.0520332086204,76.6033325195,0.0,38.0791664124,1.0,80.7500012716,0.0,0.0,0.0,48.3416665395,38.5241664251,1.0,80.5694452922,0.0,0.0,76.6033325195,81.0699329376,2.0,0.0,129.251249631,78.7085002263,40.2734375,0.582358699009,857.575002035,0.0,0.588328166584,0.0,1.0,15.9094319344,86.5099995931,7.60649935404,2727.91617839,86.3044993083,86.2650299072,78.6979999542,78.5797348022,,1311.33302816,54.9455000559,54.8725560506,41.2070000966,41.0235239665,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,86.6615009308,100.0,10.1231513818,45.0974992116,1.45050048828,5.7862803936,39.7564996084,207.0,60.8583335876,441.433334351,0.588328166584,45.0974992116,0.53613041469,53.6130409241,2.0,1.0,1.0,750.582580566,750.582580566,0.0,0.586197162967,0.0,1.0,15.9082230727,85.7825005849,7.1745001475,3005.99867757,85.893500646,85.6183013916,78.7190004985,78.2884063721,,1250.49994914,54.7760003408,54.5869801839,41.1449995041,41.7125676473,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,10.054024299,44.7485011419,0.903999646505,5.85419865449,40.2409998576,207.0,58.8666671117,416.141662598,0.586197162967,44.7485011419,0.507178591774,50.7178592682,2.0,1.0,1.0,710.050028483,710.050028483,857.575002035,0.58246662129,2.0,0.0,2630.10449219,0.0,22.6446576118,14.0919068654,17.1953125,2630.10449219,0.0374606908314,55.1400000254,55.1400000254,63.0,2.0,55.6716944377,42.231280009,40.9761753082,1.0,1924.40346495,551.845365955,0.0,0.0,0.0,6.27955118815,1.0,0.0,28.0266661644,72.4184487661,1.0,80.3995405833,0.0,1.0,1.0,0.0,25.0141663551,1.0,78.482140859,0.0,1.0,0.0360295481186,53.0408328374,78.3256041209,53.0408328374,2.0,0.0,58.9975286975,0.0566000007093,16.918236434,0.910840394752,832.855796812,1.0,0.0,3556.84213165,0.00355684213165,298.908767173,0.707841200775,0.202981803761,0.707841200775,0.0,0.0,1042.3591512,298.908767173,1042.3591512,0.0,0.0,0.0010423591512,0.708029160897,1.0,16.6925547914,2.0,2.0,2.0,0.0,58.5546140671,83.9043572744,72.4184487661,0.724184487661,1.0,9.91666666667,2476.24883091,75.9157651315,1341.26791838,0.910823004536,1341.26791838,1.0,0.0,0.0,0.0,27.7666665713,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,27.3733332952,1.0,62.9444452922,0.0,1.0,55.1400000254,0.0,1073.82995605,0.0001004091353,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222855376676,168493.0,1379.91946726,42.3049739061,747.437692155,0.507567082717,747.437692155,0.222713633457,1.0,1.0,1.0,0.0,1472.58897909,1472.58897909,1472.58897909,0.0,0.0,1042.3591512,1472.58897909
2017-08-26T22:00:00.000Z,0.0,0.0371561822133,0.810458773149,0.507793414679,50.0590003332,0.0537220667271,73.4883333842,0.0,36.5691665014,1.0,79.6111100515,0.0,0.0,0.0,47.6333335241,36.903333346,1.0,79.3888880412,0.0,0.0,73.4883333842,79.8739865621,2.0,0.0,128.687999725,78.6289993922,40.3723958333,0.593252993394,811.841664632,0.0,0.595903199581,0.0,1.0,15.7668112914,86.0929985046,7.3185005188,2673.74951172,85.9249998728,85.8740107218,78.606499354,78.4902064006,,1228.99974569,54.8870004018,54.8152236938,41.2055002848,41.0088831584,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.167998631795,86.2385005951,100.0,9.99756129583,44.719499588,1.59000015259,5.76925003529,39.6155001322,207.0,57.9666662216,417.408332825,0.595903199581,44.719499588,0.500512401036,50.0512396495,2.0,1.0,1.0,700.71736145,700.71736145,0.0,0.598422332878,0.0,1.0,15.7813151677,85.3850002289,6.87450027466,2949.7557373,85.525999705,85.2675247192,78.6514994303,78.2278137207,,1174.99998983,54.7055002848,54.5193990072,41.2424993515,41.7649078369,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.140999476115,100.0,9.94009208679,44.2835003535,1.09299945831,5.84122316043,40.1494998932,207.0,56.4666662216,394.433334351,0.598422332878,44.2835003535,0.47087340582,47.0873406728,2.0,1.0,1.0,659.222768148,659.222768148,811.841664632,0.593358614636,2.0,0.0,2455.65879313,0.0,24.0876331329,16.6278909047,18.9895833333,2455.65879313,0.039709734633,54.2991663615,54.2991663615,63.0,2.0,55.6590423584,42.2847798665,40.9936265945,1.0,1828.63493874,479.917051161,0.0,0.0,0.0,5.95514996847,1.0,0.0,26.9433326721,72.6513493856,1.0,79.315067927,0.0,1.0,1.0,0.0,23.9033328692,1.0,77.2619024913,0.0,1.0,0.0371650173518,50.8466660182,76.9467067719,50.8466660182,2.0,0.0,56.0614986619,0.0566000007093,14.713089284,0.913768906058,822.844895409,1.0,0.0,3379.83479659,0.00337983479659,259.948570664,0.723797150314,0.189957320982,0.723797150314,0.0,0.0,990.485829671,259.948570664,990.485829671,0.0,0.0,0.000990485829671,0.723916475972,1.0,16.7313847164,2.0,2.0,2.0,0.0,63.6680882772,82.4918257395,72.6513493856,0.726513493856,1.0,10.5,2308.5519899,70.7745879459,1250.43440034,0.913754471297,1250.43440034,1.0,0.0,0.0,0.0,26.9800000191,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,27.3016665777,1.0,62.9583339691,0.0,1.0,54.2991663615,0.0,1039.2199707,8.73216648999e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20788661172,168493.0,1282.88437202,39.3301139456,694.878329553,0.507782079944,694.878329553,0.207715819379,1.0,1.0,1.0,0.0,1368.45776367,1368.45776367,1368.45776367,0.0,0.0,990.485829671,1368.45776367
2017-08-26T23:00:00.000Z,0.0,0.0378927244416,0.828506382009,0.509970738738,49.2924992243,0.0548916227438,68.808333079,0.0,34.2566665014,1.0,77.9305559794,0.0,0.0,0.0,46.6333332062,34.6125001907,1.0,77.7222226461,0.0,0.0,68.808333079,78.2355079651,2.0,0.0,127.329749425,78.0372502009,40.3046875,0.604129880159,757.366658529,0.0,0.601500880034,0.0,1.0,15.4743186633,85.1479988098,7.00049908956,2607.49951172,85.0189990997,84.9342931112,78.0185000102,77.897198995,,1142.99975586,54.8359994888,54.7547098796,41.1920000712,40.9210764567,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.128999710083,85.3009986877,100.0,9.74541393916,43.8269990285,1.8734998703,5.72890460491,39.3185002009,207.0,55.1416664124,390.558334351,0.601500880034,43.8269990285,0.463868985857,46.3868989944,2.0,1.0,1.0,649.4165802,649.4165802,0.0,0.598426998993,0.0,1.0,15.4900309245,84.4460010529,6.5655002594,2877.3898112,84.621500651,84.3615137736,78.0560003916,77.6473770142,,1095.74994914,54.6590003967,54.4734980265,41.2319997152,41.7176742554,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.175499598185,100.0,9.68124651909,43.3895009359,1.32099914551,5.80878456434,39.9110005697,207.0,53.5750001272,366.808326721,0.598426998993,43.3895009359,0.43785802932,43.7858041128,2.0,1.0,1.0,613.001241048,613.001241048,757.366658529,0.604208992102,2.0,0.0,2250.29128011,0.0,25.034312884,17.869407018,20.6197916667,2250.29128011,0.041920508564,52.5341672897,52.5341672897,63.0,2.0,55.6584116618,42.2860565186,41.0197909673,1.0,1710.03812999,412.774826673,0.0,0.0,0.0,5.76164054871,1.0,0.0,25.265832901,72.2568594615,1.0,77.6027374268,0.0,1.0,1.0,0.0,22.2383330663,1.0,75.41071256,0.0,1.0,0.0378944178038,47.5041659673,75.176012675,47.5041659673,2.0,0.0,52.4256090188,0.0566000007093,12.6546720195,0.917200098145,811.265114223,1.0,0.0,3160.63433592,0.00316063433592,223.580774929,0.738841330545,0.178344036198,0.738841330545,0.0,0.0,926.247497559,223.580774929,926.247497559,0.0,0.0,0.000926247497559,0.738966052731,1.0,16.2410635214,2.0,2.0,2.0,0.0,67.3572343191,80.7985426585,72.2568594615,0.722568594615,1.0,9.91666666667,2122.81295667,65.0802810383,1149.82827249,0.917185366742,1149.82827249,1.0,0.0,0.0,0.0,27.284166495,1.0,63.1666679382,0.0,1.0,0.0,37.7583332062,25.25,1.0,62.9305566152,0.0,1.0,52.5341672897,0.0,953.400024414,7.51050311855e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194447101605,168493.0,1180.28104346,36.1845454974,639.302915971,0.509953784817,639.302915971,0.194349200902,1.0,1.0,1.0,0.0,1253.6487325,1253.6487325,1253.6487325,0.0,0.0,926.247497559,1253.6487325
2017-08-27T00:00:00.000Z,0.0,0.0377516377333,0.83122521395,0.51236955815,49.2167510986,0.0561069244385,69.7933330536,0.0,34.6641670863,1.0,78.2222220103,0.0,0.0,0.0,46.808333079,35.1441666285,1.0,78.0138880412,0.0,0.0,69.7933330536,78.5778992971,2.0,0.0,126.792750676,77.5759995778,40.3645833333,0.612914011541,772.941670736,0.0,0.590973021884,0.0,1.0,15.3727921645,84.763999939,7.08000183105,2603.33284505,84.6440010071,84.5273742676,77.563999176,77.4381561279,,1159.66638184,54.8525002797,54.7680842082,41.1904999415,40.9248987834,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.119998931885,84.9379990896,100.0,9.65686289469,43.4535010656,1.97699991862,5.71592915058,39.2135000229,207.0,55.0583337148,387.849998474,0.590973021884,43.4535010656,0.47146829151,47.1468283335,2.0,1.0,1.0,660.055608114,660.055608114,0.0,0.616308256379,0.0,1.0,15.4175121784,84.1624997457,6.70949935913,2875.89001465,84.2974993388,83.9819869995,77.5879999797,77.1919530233,,1109.24995931,54.6800003052,54.49071757,41.0504999161,41.6557642619,41.1977157593,1.0,0.0,36.5866785049,1.0,0.0,-0.134999593099,100.0,9.6407605807,43.2559992472,1.38400014242,5.77675155799,39.6574999491,207.0,52.2666664124,385.091667175,0.616308256379,43.2469994227,0.448309282575,44.8309281667,2.0,1.0,1.0,627.632995605,627.632995605,772.941670736,0.62189883516,2.0,0.0,2299.29945882,0.0,24.6646175385,17.6290498575,19.8489583333,2299.29945882,0.0423555835013,52.5999991099,52.5999991099,63.0,2.0,55.660311381,42.4860407511,41.0372600555,1.0,1740.86199252,398.917168118,0.0,0.0,0.0,5.63103421529,1.0,0.0,25.3258328438,71.9329649607,1.0,77.6198622386,0.0,1.0,1.0,0.0,22.2824996312,1.0,75.3095213572,0.0,1.0,0.0381724111595,47.6083323161,75.4362691243,47.6083323161,2.0,0.0,53.3705936579,0.0566000007093,12.2298299201,0.918966632387,805.365235789,1.0,0.0,3217.60555577,0.00321760555577,216.074730862,0.747719014852,0.171339229206,0.747719014852,0.0,0.0,942.94333903,216.074730862,942.94333903,0.0,0.0,0.00094294333903,0.758526206017,1.0,16.8487856747,2.0,2.0,2.0,0.0,69.1179536184,79.9084307353,71.9329649607,0.719329649607,1.0,11.0833333333,2139.77916063,65.600423578,1159.01806989,0.919058244058,1159.01806989,1.0,0.0,0.0,0.0,28.0208331744,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,24.5633331935,1.0,62.9722226461,0.0,1.0,52.5999991099,0.0,1054.23999023,7.25836083401e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186429130378,168493.0,1191.28199741,36.5218079832,645.261617059,0.511668475357,645.261617059,0.174525755575,1.0,1.0,1.0,0.0,1261.09316508,1261.09316508,1261.09316508,0.0,0.0,942.94333903,1261.09316508
2017-08-27T01:00:00.000Z,0.0,0.0345118655503,0.775817221275,0.528740399317,52.8392515182,0.0496994414184,93.0775006612,0.0,46.1749998728,1.0,85.9583333333,0.0,0.0,0.0,51.4499994914,46.897500356,1.0,85.7499987284,0.0,0.0,93.0775006612,86.1256351471,2.0,0.0,131.918251355,79.0789998372,40.4895833333,0.560240774973,1050.7666626,0.0,0.566098669788,0.0,1.0,16.5451807976,88.4404989878,8.94780044556,2929.99951172,88.2395006816,88.0846913656,79.0775000254,78.9238535563,,1703.66629028,54.9890006383,54.8923009237,41.2370007833,40.966893514,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.199497858683,92.0855000814,100.0,10.728083849,46.9965000153,1.281001091,5.81709698836,39.9619995753,207.0,73.3416665395,552.375002543,0.566098669788,47.0024998983,0.696033764794,69.6107333501,2.0,1.0,1.0,974.447270711,974.447270711,0.0,0.554578522509,0.0,1.0,16.3977255821,87.3335005442,8.27700169881,3239.59450277,87.3575013479,87.1159540812,79.080499649,78.6685612996,,1619.99995931,54.8120005925,54.626508077,41.5470005671,42.1012929281,41.1977157593,1.0,0.0,86.5259564718,1.0,0.0,-0.0240008036296,100.0,10.4466980298,45.8105007807,0.616000811259,5.95102755229,40.9309997559,207.0,68.0166676839,498.391667684,0.554578522509,45.8105007807,0.639898242042,63.989824295,2.0,1.0,1.0,895.857538859,895.857538859,1050.7666626,0.560101620295,2.0,0.0,3387.9806722,0.0,18.6878345807,8.30359474818,10.4010416667,3387.9806722,0.0359261636711,68.0158332189,68.0158332189,65.430908521,2.0,55.5369440715,42.2535756429,41.0619023641,1.0,2356.66507877,832.44556609,0.0,0.0,0.0,7.59838358561,1.0,0.0,33.7741656303,71.4791164398,1.0,85.6221453349,0.0,1.0,1.0,0.0,30.954999129,1.0,84.2083320618,0.0,1.0,0.0345382416871,64.7291653951,84.074663798,64.7291653951,2.0,0.0,72.2496182048,0.0566000007093,25.520755948,0.920947209325,798.797542287,1.0,0.0,4355.78390655,0.00435578390655,450.896742547,0.68059311022,0.240406123899,0.68059311022,0.0,0.0,1276.49500529,450.896742547,1276.49500529,0.0,0.0,0.00127649500529,0.680185114344,1.0,15.816570762,2.0,2.0,2.0,0.0,70.8120466868,78.8947111766,71.4791164398,0.714791164398,1.0,10.5,3189.11064486,97.7703741528,1727.39174784,0.920999234118,1727.39174784,1.0,0.0,0.0,0.0,34.3674999873,1.0,65.5277786255,0.0,1.0,0.0,39.1916666031,33.6483335495,1.0,65.31944561,0.0,1.0,68.0158332189,0.0,1608.61999512,0.000151464784578,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261027495999,168493.0,1840.75425589,56.4330474428,997.050295683,0.531600640012,997.050295683,0.261400605824,1.0,1.0,1.0,0.0,1875.56263224,1875.56263224,1875.56263224,0.0,0.0,1276.49500529,1875.56263224
2017-08-27T02:00:00.000Z,0.0,0.035729832851,0.773931296326,0.54503436484,54.0707492828,0.050081111138,104.59166654,0.0,51.9324998856,1.0,89.3888899485,0.0,0.0,0.0,53.549999555,52.6458336512,1.0,89.2499993642,0.0,0.0,104.59166654,89.7111994425,2.0,0.0,134.045248985,79.9744997025,41.1302083333,0.576532082807,1195.88336182,0.0,0.57605374275,0.0,1.0,17.0008409818,89.8474998474,9.37574958801,3085.83278402,89.5789992015,89.5101648966,79.9474995931,79.8070170085,,1898.33289591,54.681500117,54.5865351359,41.1050004959,40.8288141886,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,93.5599994659,100.0,11.1926648617,48.4739987055,1.19850063324,5.8081763188,39.9064998627,207.0,79.8833332062,618.916671753,0.57605374275,48.4739987055,0.766616061983,76.6616051992,2.0,1.0,1.0,1073.26248678,1073.26248678,0.0,0.575488176639,0.0,1.0,16.9271133741,88.9504992167,8.93099975586,3418.44704183,88.9324995677,88.7401224772,80.0014998118,79.5889663696,,1793.24995931,54.5029993057,54.3198572795,41.0939998627,41.4553451538,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,11.0423008601,47.838499705,0.615999539693,5.88481255372,40.478000323,207.0,76.8583329519,576.966667175,0.575488176639,47.838499705,0.715214142572,71.5214160283,2.0,1.0,1.0,1001.2997996,1001.2997996,1195.88336182,0.572062224994,2.0,0.0,3767.79390462,0.0,18.6015937112,7.0728216966,9.08333333333,3735.44003018,0.0382951725743,81.2949997584,81.2949997584,68.9144150416,2.0,55.1761113947,41.8511796431,41.0871616999,1.0,2687.75643878,864.548348075,0.0,0.0,0.0,8.88327344259,1.0,0.0,38.4249989192,71.0642261505,1.0,89.514837265,0.0,1.0,1.0,0.0,35.6883325577,1.0,88.6249987284,0.0,1.0,0.0354811718901,74.1133302053,88.2544034322,74.1133302053,2.0,0.0,82.4000738496,0.0566000007093,26.5049491465,0.922182896953,794.726520737,1.0,0.0,4967.73442532,0.00496773442532,468.285314741,0.701852450435,0.225759063531,0.701852450435,0.0,0.0,1455.83167521,468.285314741,1455.83167521,0.0,0.0,0.00145583167521,0.695662120978,1.0,17.5521814921,2.0,2.0,2.0,0.0,71.5079637007,78.2524663752,71.0642261505,0.710642261505,1.0,11.0833333333,3531.41782764,108.264679639,1912.80350322,0.922157313097,1912.80350322,1.0,0.0,0.0,0.0,41.1808336576,1.0,69.0000009537,0.0,1.0,0.0,41.2500009537,40.1141664187,1.0,68.7500022252,0.0,1.0,81.2949997584,0.0,1627.92004395,0.000157305936428,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244816215546,168493.0,2094.34585651,64.2075490002,1134.40897872,0.546895451629,1134.40897872,0.245371493718,1.0,1.0,1.0,0.0,2091.50405884,2074.27027477,2074.27027477,0.0,0.0,1455.83167521,2074.27027477
2017-08-27T03:00:00.000Z,0.0,0.0343409617076,0.768545311583,0.526611008186,52.876001358,0.0490372249855,93.63666598,0.0,46.5749998093,1.0,86.2638893127,0.0,0.0,0.0,51.6499999364,47.0616664886,1.0,86.0833339691,0.0,0.0,93.63666598,86.5564982096,2.0,0.0,131.823000908,78.9469995499,42.5208333333,0.555740550371,1061.3500061,0.0,0.565196241473,0.0,1.0,16.5004607836,88.338499705,9.18150075277,2946.66617839,88.1060009003,88.0122095744,78.9245001475,78.787979126,,1731.33290609,54.7414999008,54.6483256022,41.193499883,40.919804891,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.229498545329,98.1334991455,100.0,10.6872157256,46.9155012767,1.25100008647,5.81324497859,39.9424997965,207.0,73.8083324432,552.133336385,0.565196241473,46.9125010173,0.697839108422,69.7839113871,2.0,1.0,1.0,976.97475179,976.97475179,0.0,0.55328505806,0.0,1.0,16.4231071472,87.4055010478,8.46450106303,3274.84010824,87.4340000153,87.2258529663,78.9694989522,78.5658671061,,1651.24994914,54.5675001144,54.3829701742,41.1870002747,41.7074661255,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0284989674886,100.0,10.518831412,46.2469997406,0.571000417074,5.90427573522,40.6159998576,207.0,70.3083337148,509.216679891,0.55328505806,46.2469997406,0.657369646345,65.7369645437,2.0,1.0,1.0,920.317504883,920.317504883,1061.3500061,0.555826887442,2.0,0.0,3459.15917969,0.0,16.9399234454,6.70089073976,8.63802083333,3459.15917969,0.0338983069139,64.7641658783,64.7641658783,64.223654747,2.0,55.2674382528,42.0128326416,41.1343390147,1.0,2372.98551757,884.100415068,0.0,0.0,0.0,8.58309872945,1.0,0.0,34.2483323415,70.3414014181,1.0,86.107304891,0.0,1.0,1.0,0.0,31.3358324369,1.0,84.6964270274,0.0,1.0,0.0343482413927,65.5841649373,84.4929536184,65.5841649373,2.0,0.0,72.7499631553,0.0566000007093,27.1043679558,0.923781188983,789.491845249,1.0,0.0,4385.94869548,0.00438594869548,478.875752935,0.673022837344,0.250747324601,0.673022837344,0.0,0.0,1285.33502197,478.875752935,1285.33502197,0.0,0.0,0.00128533502197,0.673361544808,1.0,15.8155451094,2.0,2.0,2.0,0.0,71.5906524658,77.409154892,70.3414014181,0.703414014181,1.0,9.91666666667,3257.08593263,99.8543311111,1764.21077491,0.923770161945,1764.21077491,1.0,0.0,0.0,0.0,32.7824997902,1.0,64.3472220103,0.0,1.0,0.0,38.4416672389,31.9558334351,1.0,64.0694449743,0.0,1.0,64.7641658783,0.0,1337.29003906,0.000160863465876,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271439081852,168493.0,1857.10814981,56.9344180459,1005.90843343,0.526710419,1005.90843343,0.271353289086,1.0,1.0,1.0,0.0,1909.79406738,1909.79406738,1909.79406738,0.0,0.0,1285.33502197,1909.79406738
