timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-27T04:00:00.000Z,0.0,0.0340725731812,0.771294271333,0.518355365373,51.9992500941,0.0487538408605,87.4883327484,0.0,43.4558331172,1.0,84.3888874054,0.0,0.0,0.0,50.4750000636,44.0141661962,1.0,84.1249980927,0.0,0.0,87.4883327484,84.6276264191,2.0,0.0,129.839249929,77.8399998347,42.4791666667,0.54891142264,985.050003052,0.0,0.551388452252,0.0,1.0,16.0653473536,86.9989999135,8.96699968974,2872.91617839,86.7859999339,86.6840235392,77.8190002441,77.6902186076,,1652.33294678,54.6590003967,54.5661519368,41.1560004552,40.9070765177,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,96.6620000203,100.0,10.2567654451,45.6299994787,1.25400066376,5.80858190854,39.9019997915,207.0,69.6583334605,512.708335876,0.551388452252,45.6299994787,0.664266626267,66.4266630809,2.0,1.0,1.0,929.973276774,929.973276774,0.0,0.540450783039,0.0,1.0,15.9928286076,86.0464992523,8.24550056458,3182.22668457,86.1064999898,85.8911209106,77.8609994253,77.4706929525,,1580.24992879,54.4849996567,54.3077468872,41.209499677,41.7680969238,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,10.0903697014,44.8970003128,0.597999254862,5.90366744995,40.6115004222,207.0,66.0999997457,472.341667175,0.540450783039,44.8970003128,0.624251534598,62.4181365967,2.0,1.0,1.0,873.952148438,873.952148438,985.050003052,0.548927531448,2.0,0.0,3278.87927246,0.0,17.1141619682,7.37489489714,9.22135416667,3278.87927246,0.0336259737996,60.3350000381,60.3350000381,63.0308005015,2.0,55.1719106038,42.0351231893,41.2051661809,1.0,2204.49510875,859.838488195,0.0,0.0,0.0,8.58059374491,1.0,0.0,32.0583327611,69.2384064992,1.0,84.1152947744,0.0,1.0,1.0,0.0,29.0866657893,1.0,82.5119043986,0.0,1.0,0.0340739859015,61.1449988683,82.3426329295,61.1449988683,2.0,0.0,67.5844571112,0.0566000007093,26.3605563004,0.925687801637,783.284084492,1.0,0.0,4074.530744,0.004074530744,465.734204417,0.665387111906,0.259526748821,0.665387111906,0.0,0.0,1194.07166545,465.734204417,1194.07166545,0.0,0.0,0.00119407166545,0.665424684683,1.0,14.9313059527,2.0,2.0,2.0,0.0,71.1001186371,76.386876193,69.2384064992,0.692384064992,1.0,10.5,3064.08211045,93.9373034474,1659.66965142,0.924837954062,1659.66965142,1.0,0.0,0.0,0.0,30.5333334605,1.0,63.0555553436,0.0,1.0,0.0,37.7250006994,29.8016667366,1.0,62.8750022252,0.0,1.0,60.3350000381,0.0,1230.83996582,0.000156448969989,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280618618301,168493.0,1717.46018464,52.6531511585,930.267676656,0.518384399012,930.267676656,0.280598632029,1.0,1.0,1.0,0.0,1794.55183919,1794.55183919,1794.55183919,0.0,0.0,1194.07166545,1794.55183919
2017-08-27T05:00:00.000Z,0.0,0.033745586348,0.772458821637,0.51771803841,51.7329998016,0.0482531573445,86.3124993642,0.0,42.9241660436,1.0,83.9861119588,0.0,0.0,0.0,50.2333332698,43.4274997711,1.0,83.7222220103,0.0,0.0,86.3124993642,84.2039750417,2.0,0.0,129.10499986,77.3720000585,42.3229166667,0.544592536195,968.358347575,0.0,0.545897207937,0.0,1.0,15.9166838328,86.4874998728,8.91899998983,2850.83284505,86.2804997762,86.1677500407,77.3614997864,77.2280019124,,1637.99961344,54.7310002645,54.6241200765,41.2295001348,40.9465332031,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,95.4500007629,100.0,10.1058719158,45.0509996414,1.30800024668,5.8108120362,39.9214998881,207.0,68.7333323161,503.166666667,0.545897207937,45.0509996414,0.65830271403,65.8302701314,2.0,1.0,1.0,921.623799642,921.623799642,0.0,0.533313278965,0.0,1.0,15.847790877,85.5919996897,8.26649983724,3153.7302653,85.6490001678,85.4362004598,77.3825003306,77.0057017008,,1565.99995931,54.5464995702,54.369585673,41.1810000738,41.7483139038,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,9.9495973587,44.4680000941,0.616000175476,5.89819355806,40.5649998983,207.0,65.3666664759,465.191668193,0.533313278965,44.4680000941,0.623054693313,62.305469195,2.0,1.0,1.0,872.276570638,872.276570638,968.358347575,0.541490863629,2.0,0.0,3253.20821126,0.0,17.8944521817,7.19886235396,10.8177083333,3239.63019354,0.0342610069552,61.3483339945,61.3483339945,63.5795367559,2.0,55.203713157,42.033211448,41.2284472783,1.0,2171.17276129,886.933074867,0.0,0.0,0.0,8.62959925334,1.0,0.0,31.4916659991,68.731900533,1.0,83.5958881378,0.0,1.0,1.0,0.0,28.5174994469,1.0,81.9821421305,0.0,1.0,0.0335738825365,60.0041646957,81.8022867839,60.0041646957,2.0,0.0,66.562875002,0.0566000007093,27.1912104141,0.927633740833,776.998386101,1.0,0.0,4012.94161702,0.00401294161702,480.410071968,0.661380246194,0.270176572714,0.661380246194,0.0,0.0,1176.0225118,480.410071968,1176.0225118,0.0,0.0,0.0011760225118,0.658264587323,1.0,14.0500913562,2.0,2.0,2.0,0.0,72.5933824019,75.3187588778,68.731900533,0.68731900533,1.0,9.91666666667,3045.30369171,93.3616028116,1649.49826222,0.927657043822,1649.49826222,1.0,0.0,0.0,0.0,31.0633335114,1.0,63.5416666667,0.0,1.0,0.0,38.008333842,30.2850000064,1.0,63.3472232819,0.0,1.0,61.3483339945,0.0,1252.30004883,0.000161378872797,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291246182534,168493.0,1700.07948015,52.1203010413,920.853363749,0.517876331715,920.853363749,0.291118345806,1.0,1.0,1.0,0.0,1786.69372559,1778.13371138,1778.13371138,0.0,0.0,1176.0225118,1778.13371138
2017-08-27T06:00:00.000Z,0.0,0.0337021409753,0.769548586332,0.525280642746,52.3262500763,0.0483257411355,91.1391665141,0.0,45.4283336004,1.0,85.5138880412,0.0,0.0,0.0,51.1500002543,45.8275006612,1.0,85.25,0.0,0.0,91.1391665141,85.7789115906,2.0,0.0,129.951000214,77.6247501373,41.9921875,0.547241872846,1032.50833639,0.0,0.546221631558,0.0,1.0,16.1016070048,87.0724995931,9.23999977112,2916.66615804,86.8595002492,86.7329788208,77.6195004781,77.4781519572,,1730.33289591,54.8390007019,54.7324091593,41.1950000127,40.9541651408,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,93.5135008494,100.0,10.2845098178,45.6645002365,1.23150030772,5.8170970281,39.963499705,207.0,72.1749986013,537.016677856,0.546221631558,45.6645002365,0.702108975365,70.2108968099,2.0,1.0,1.0,982.952565511,982.952565511,0.0,0.536422710092,0.0,1.0,16.0290879409,86.1409994761,8.55300013224,3232.09539795,86.1829999288,85.9741821289,77.6299997965,77.2544631958,,1649.49995931,54.6724999746,54.4990005493,41.2349993388,41.7412897746,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,10.1242040793,44.94800059,0.617499669393,5.90488390128,40.6174996694,207.0,68.9500001272,495.491668701,0.536422710092,44.94800059,0.659593109857,65.9593108495,2.0,1.0,1.0,923.4303538,923.4303538,1032.50833639,0.547411596813,2.0,0.0,3415.98539225,0.0,17.3824461301,6.7887980938,8.95833333333,3415.98539225,0.0345925522726,65.3683334986,65.3683334986,64.554529508,2.0,55.3028640747,42.045946757,41.2217998505,1.0,2312.55631006,925.363961233,0.0,0.0,0.0,8.94986406962,1.0,0.0,33.2474989891,68.6696364085,1.0,85.1541074117,0.0,1.0,1.0,0.0,30.3399991989,1.0,83.7380936941,0.0,1.0,0.0337117031885,63.5874980291,83.5841401418,63.5874980291,2.0,0.0,70.8973506606,0.0566000007093,28.3694078985,0.929522912752,770.936646425,1.0,0.0,4274.25842098,0.00427425842098,501.226281677,0.663894886462,0.265655975297,0.663894886462,0.0,0.0,1252.60335286,501.226281677,1252.60335286,0.0,0.0,0.00125260335286,0.663836176197,1.0,14.7672001425,2.0,2.0,2.0,0.0,76.3067321777,74.2591412862,68.6696364085,0.686696364085,1.0,10.5,3237.92027129,99.2667585591,1753.82963454,0.929550861759,1753.82963454,1.0,0.0,0.0,0.0,33.0616668065,1.0,64.5694449743,0.0,1.0,0.0,38.6250006358,32.3066663742,1.0,64.3750009537,0.0,1.0,65.3683334986,0.0,1372.25,0.000168371433225,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285789606816,168493.0,1830.87425067,56.1301505181,991.698759977,0.525612305087,991.698759977,0.285611975334,1.0,1.0,1.0,0.0,1886.74951172,1886.74951172,1886.74951172,0.0,0.0,1252.60335286,1886.74951172
2017-08-27T07:00:00.000Z,0.0,0.0347929998385,0.768379447749,0.531857153162,53.0462497075,0.049661563827,97.7841657003,0.0,48.5858332316,1.0,87.4583333333,0.0,0.0,0.0,52.3416668574,49.1983327866,1.0,87.25,0.0,0.0,97.7841657003,87.7177874247,2.0,0.0,131.136750221,78.0905005137,41.78125,0.563328760895,1109.9916687,0.0,0.55475906888,0.0,1.0,16.3626747131,87.8794987996,9.57449913025,2998.74949137,87.6529998779,87.529006958,78.0785007477,77.9302139282,,1823.99960327,54.8674996694,54.755976359,41.1740001043,40.9108988444,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,88.232000351,100.0,10.549429814,46.4789997737,1.23600037893,5.81324493885,39.9379997253,207.0,76.1249993642,577.183334351,0.55475906888,46.4789997737,0.743269991193,74.3269990285,2.0,1.0,1.0,1040.57798767,1040.57798767,0.0,0.544671935557,0.0,1.0,16.2804869016,86.9479999542,8.8650004069,3326.58355713,86.9675006866,86.7670974731,78.1025002797,77.7207260132,,1737.49994914,54.6920003891,54.5245056152,41.1750001907,41.6710866292,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,10.3782385985,45.7925004959,0.574000994364,5.90285654863,40.6009991964,207.0,73.1416664124,532.899998983,0.544671935557,45.7925004959,0.698916084653,69.8916091919,2.0,1.0,1.0,978.482518514,978.482518514,1109.9916687,0.563731349171,2.0,0.0,3556.59208171,0.0,17.8039422469,6.56736858686,9.26041666667,3556.59208171,0.0372699973819,73.3783315023,73.3783315023,66.8463548024,2.0,55.295501709,41.9533108798,41.2455062866,1.0,2491.83614501,888.566436394,0.0,0.0,0.0,9.57041295369,1.0,0.0,35.7116654714,68.508087794,1.0,87.2431481679,0.0,1.0,1.0,0.0,32.8449988365,1.0,86.130950292,0.0,1.0,0.0348176364477,68.5566628774,85.8017514547,68.5566628774,2.0,0.0,76.3936342622,0.0566000007093,27.241285305,0.930927841452,766.452686103,1.0,0.0,4605.61828491,0.00460561828491,481.294787344,0.684987963534,0.244260568637,0.684987963534,0.0,0.0,1349.71083577,481.294787344,1349.71083577,0.0,0.0,0.00134971083577,0.685481334726,1.0,17.0625704417,2.0,2.0,2.0,0.0,78.7573367032,73.456468062,68.508087794,0.68508087794,1.0,10.5,3385.07192685,103.77807034,1833.53478868,0.930532101895,1833.53478868,1.0,0.0,0.0,0.0,36.9899997711,1.0,66.8888893127,0.0,1.0,0.0,40.0000012716,36.3883333206,1.0,66.6666679382,0.0,1.0,73.3783315023,0.0,1398.04003906,0.000161676065504,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262495585203,168493.0,1935.28283839,59.3310638205,1048.25199783,0.531995433562,1048.25199783,0.261930412426,1.0,1.0,1.0,0.0,1970.41540527,1970.41540527,1970.41540527,0.0,0.0,1349.71083577,1970.41540527
2017-08-27T08:00:00.000Z,0.0,0.0345203503741,0.777742514549,0.55705756413,53.9057512283,0.0488741926803,106.330832799,0.0,52.8449996312,1.0,89.9027792613,0.0,0.0,0.0,53.8416665395,53.4525003433,1.0,89.736111323,0.0,0.0,106.330832799,90.2212079366,2.0,0.0,132.365250587,78.4594993591,41.78125,0.562267467342,1225.18333944,0.0,0.569011288748,0.0,1.0,16.656376044,88.7224992116,9.72600301107,3096.66609701,88.4915002187,88.3530019124,78.4429982503,78.2851257324,,2000.99956258,54.8060000738,54.6929117839,41.3089996974,40.9700673421,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,89.3390000661,100.0,10.8279255231,47.1705007553,1.26899941762,5.82845052083,40.0520000458,207.0,81.8499997457,639.141667684,0.569011288748,47.1825005213,0.801852707636,80.2521470388,2.0,1.0,1.0,1122.59379069,1122.59379069,0.0,0.556854188484,0.0,1.0,16.5475978851,87.7655003866,9.27150026957,3442.44405111,87.7475007375,87.5529886882,78.4760004679,78.0900319417,,1891.74993896,54.6305001577,54.4677658081,41.2949994405,41.6583150228,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,10.6335907777,46.4510008494,0.620499293009,5.91400726636,40.6745001475,207.0,78.0250015259,586.041671753,0.556854188484,46.452501297,0.750994894845,75.099489212,2.0,1.0,1.0,1051.39285278,1051.39285278,1225.18333944,0.562944671577,2.0,0.0,3943.99003092,0.0,19.4831099077,5.97661129634,8.81770833333,3943.99003092,0.0417315769567,91.3650004069,91.3650004069,71.7462323507,2.0,55.1795571067,41.9269104004,41.2375221252,1.0,2765.79072883,976.498244272,0.0,0.0,0.0,9.64022636414,1.0,0.0,38.9924993515,68.8027718862,1.0,89.8002255758,0.0,1.0,1.0,0.0,36.2274993261,1.0,88.8809483846,0.0,1.0,0.0345677222154,75.2199986776,88.7019278208,75.2199986776,2.0,0.0,84.7924153469,0.0566000007093,29.9370606209,0.928882876884,772.991370282,1.0,0.0,5111.96387389,0.00511196387389,528.923325897,0.687515420402,0.2427362251,0.687515420402,0.0,0.0,1498.0991923,528.923325897,1498.0991923,0.0,0.0,0.0014980991923,0.68808606267,1.0,15.8750472451,2.0,2.0,2.0,0.0,74.6307796131,74.6174808849,68.8027718862,0.688027718862,1.0,10.5,3753.64463525,115.077612944,2033.17334809,0.933074416131,2033.17334809,1.0,0.0,0.0,0.0,46.1508334478,1.0,71.7222232819,0.0,1.0,0.0,42.8833344777,45.2141666412,1.0,71.4722245534,0.0,1.0,91.3650004069,0.0,1676.19995117,0.000177675396728,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260146694522,168493.0,2247.97249814,68.9173681017,1217.62132929,0.558797070583,1217.62132929,0.25953436928,1.0,1.0,1.0,0.0,2179.00449626,2179.00449626,2179.00449626,0.0,0.0,1498.0991923,2179.00449626
2017-08-27T09:00:00.000Z,0.0,0.0347518585851,0.777374140261,0.55947111138,54.0497500102,0.0487637143163,107.977499008,0.0,53.5649998983,1.0,90.4444452922,0.0,0.0,0.0,54.1249996821,54.4349994659,1.0,90.2083339691,0.0,0.0,107.977499008,90.6569697062,2.0,0.0,132.77624925,78.7264992396,41.5859375,0.559873879014,1237.0,0.0,0.571898687551,0.0,1.0,16.7276865641,89.0075003306,9.56400044759,3112.49943034,88.7509994507,88.658821106,78.7009989421,78.5511627197,,1980.66619873,54.7220001221,54.6190210978,41.0930000941,40.7912750244,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,90.1655000051,100.0,10.9249841372,47.6579993566,1.23150030772,5.80270242691,39.8614997864,207.0,82.2666670481,643.391667684,0.571898687551,47.6579993566,0.803203742618,80.3644816081,2.0,1.0,1.0,1124.48523966,1124.48523966,0.0,0.563743019635,0.0,1.0,16.6418722471,88.0745010376,9.29850006104,3457.81715902,88.0504995982,87.8667017619,78.7519995372,78.3611221313,,1875.99993896,54.5495001475,54.3817011515,41.0850000381,41.4355595907,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0240014394124,100.0,10.7568569183,46.96549956,0.614500363668,5.88501532873,40.4704996745,207.0,78.6833318075,593.608337402,0.563743019635,46.96549956,0.751705761864,75.2387173971,2.0,1.0,1.0,1052.38806661,1052.38806661,1237.0,0.558827756521,2.0,0.0,3970.24432373,0.0,20.8787623319,6.99075802167,10.3515625,3966.47853782,0.0425100527009,94.5441659292,94.5441659292,72.7363560994,2.0,55.1229719682,41.7539090243,41.2256787618,1.0,2799.35769253,983.997628417,0.0,0.0,0.0,9.72722625732,1.0,0.0,39.7599995931,68.9737726847,1.0,90.3824183146,0.0,1.0,1.0,0.0,37.0216662089,1.0,89.6249961853,0.0,1.0,0.0346925163656,76.781665802,89.2259635925,76.781665802,2.0,0.0,85.8214967949,0.0566000007093,30.1669734949,0.926154023759,781.774607903,1.0,0.0,5174.00512091,0.00517400512091,532.985390758,0.686278122312,0.241232496509,0.686278122312,0.0,0.0,1516.2808431,532.985390758,1516.2808431,0.0,0.0,0.0015162808431,0.685829803348,1.0,15.5947225679,2.0,2.0,2.0,0.0,70.1687497226,76.1328131936,68.9737726847,0.689737726847,1.0,10.5,3777.90077571,115.821247202,2046.31176238,0.926173406692,2046.31176238,1.0,0.0,0.0,0.0,47.7258329391,1.0,72.861111323,0.0,1.0,0.0,43.5500008265,46.8183333079,1.0,72.5833333333,0.0,1.0,94.5441659292,0.0,1654.40002441,0.00017903992151,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260461480286,168493.0,2285.22865182,70.0595511396,1237.80124137,0.560236525833,1237.80124137,0.26062147141,1.0,1.0,1.0,0.0,2210.3531189,2209.42616966,2209.42616966,0.0,0.0,1516.2808431,2209.42616966
2017-08-27T10:00:00.000Z,0.0,0.0343352725526,0.773156822723,0.545683604823,53.4347489675,0.0487011045359,101.54000028,0.0,50.5166667302,1.0,88.5138874054,0.0,0.0,0.0,53.008333842,51.0233332316,1.0,88.3472226461,0.0,0.0,101.54000028,88.8417860667,2.0,0.0,131.759249051,78.3245000839,41.6640625,0.554850902003,1158.44166056,0.0,0.557856077273,0.0,1.0,16.5065040588,88.3205000559,9.55574989319,3033.33284505,88.0654996236,87.9638951619,78.3049996694,78.1568781535,,1874.9995931,55.0339997609,54.932434082,41.2250003815,40.9408009847,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,89.9284992218,100.0,10.6875824134,46.8404992421,1.24200026194,5.81892172496,39.9830001195,207.0,78.5916665395,602.233332316,0.557856077273,46.8404992421,0.770404626755,77.0404605865,2.0,1.0,1.0,1078.56647746,1078.56647746,0.0,0.551350047615,0.0,1.0,16.4279416402,87.388999939,9.04349835714,3369.70318604,87.3874988556,87.191347758,78.3440004985,77.9567235311,,1774.24994914,54.8585001628,54.6877110799,41.2199999491,41.6449127197,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.00150108337402,100.0,10.5232605934,46.1674989065,0.604000409444,5.90468120575,40.6159995397,207.0,75.2833340963,556.208323161,0.551350047615,46.1674989065,0.720053147816,72.0053145091,2.0,1.0,1.0,1008.07440694,1008.07440694,1158.44166056,0.555253478679,2.0,0.0,3712.95147705,0.0,19.2229700955,6.25242801507,9.921875,3712.95147705,0.0385473391511,80.7399997711,80.7399997711,69.0821501414,2.0,55.4509023031,41.9548746745,41.1817989349,1.0,2608.16362869,949.665500044,0.0,0.0,0.0,8.51234372457,1.0,0.0,37.253332456,69.7926559448,1.0,88.3504549662,0.0,1.0,1.0,0.0,34.4333324432,1.0,87.357140859,0.0,1.0,0.0343654838161,71.6866639455,87.0567925771,71.6866639455,2.0,0.0,79.9599519196,0.0566000007093,29.1144339595,0.922401464661,794.022289816,1.0,0.0,4820.62439074,0.00482062439074,514.389286125,0.676640854996,0.246373528425,0.676640854996,0.0,0.0,1412.71998088,514.389286125,1412.71998088,0.0,0.0,0.00141271998088,0.67702708145,1.0,15.3068978379,2.0,2.0,2.0,0.0,66.494438865,78.132462935,69.7926559448,0.697926559448,1.0,9.91666666667,3573.56882954,109.556926816,1935.63472513,0.927097763962,1935.63472513,1.0,0.0,0.0,0.0,40.6458326976,1.0,69.1388893127,0.0,1.0,0.0,41.3166678747,40.0941667557,1.0,68.8611125946,0.0,1.0,80.7399997711,0.0,1643.34997559,0.000172793136567,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265747085153,168493.0,2108.87750795,64.6530540817,1142.28009314,0.547110106268,1142.28009314,0.265322155995,1.0,1.0,1.0,0.0,2087.84315999,2087.84315999,2087.84315999,0.0,0.0,1412.71998088,2087.84315999
2017-08-27T11:00:00.000Z,0.0,0.0357930744543,0.809062315209,0.61163945352,55.6262483597,0.0496986167167,126.129168828,0.0,62.5350004832,1.0,95.166668574,0.0,0.0,0.0,56.9999996821,63.5941670736,1.0,94.9861106873,0.0,0.0,126.129168828,95.4494870504,2.0,0.0,135.246748606,79.6205002467,41.78125,0.58033809044,1472.93332926,0.0,0.605319669639,0.0,1.0,17.3344279925,90.7174994151,,3294.16599528,90.4264990489,90.3742218018,79.6040013631,79.4603525798,,2243.33284505,54.8870007197,54.7999318441,41.3119999568,40.9280776978,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.291000366211,90.1294994354,100.0,11.5005032221,49.1144990921,1.2180000941,5.83392461141,40.0939998627,207.0,94.8083343506,768.000005086,0.605319669639,49.1144990921,0.906292891729,90.6292902629,2.0,1.0,1.0,1268.81004842,1268.81004842,0.0,0.597931610586,0.0,1.0,17.2063110669,89.733499527,9.91542816162,3673.79014079,89.640499115,89.4410324097,79.6369991302,79.2324142456,,2101.4998881,54.717499733,54.5404434204,41.2529999415,41.4157689412,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,11.310753266,48.3874991735,0.706000010173,5.8955578804,40.5469999313,207.0,89.3500003815,704.933329264,0.597931610586,48.3874991735,0.842141323998,84.2141329447,2.0,1.0,1.0,1178.9978536,1178.9978536,1472.93332926,0.580351859744,2.0,0.0,4523.33626302,0.0,23.6692295074,6.48911794027,9.79427083333,4523.33626302,0.0500878917609,127.137502035,127.137502035,80.2269458771,2.0,55.269337972,41.8020273844,41.1359100342,1.0,3354.80853383,948.922528132,0.0,0.0,0.0,9.48056983948,1.0,0.0,46.5641657511,70.1234315236,1.0,95.4623260498,0.0,1.0,1.0,0.0,44.2808322906,1.0,95.1964276632,0.0,1.0,0.0357969783918,90.844997406,94.9552097321,90.844997406,2.0,0.0,102.850268332,0.0566000007093,29.0916562482,0.919183453571,804.6583224,1.0,0.0,6200.63544578,0.00620063544578,513.986853067,0.715957065657,0.202511643191,0.715957065657,0.0,0.0,1817.14252726,513.986853067,1817.14252726,0.0,0.0,0.00181714252726,0.715955659747,1.0,14.9631181974,2.0,2.0,2.0,0.0,62.6263781461,79.7935111306,70.1234315236,0.701234315236,1.0,11.0833333333,4299.33751866,131.807229231,2328.74960387,0.917531073111,2328.74960387,1.0,0.0,0.0,0.0,64.0800011953,1.0,80.3333339691,0.0,1.0,0.0,48.0416676203,63.0991668701,1.0,80.0694465637,0.0,1.0,127.137502035,0.0,1869.51000977,0.000172657951655,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22071366205,168493.0,2866.73594603,87.8871501346,1552.77648469,0.611796421534,1552.77648469,0.220674447903,1.0,1.0,1.0,0.0,2538.06075033,2538.06075033,2538.06075033,0.0,0.0,1817.14252726,2538.06075033
2017-08-27T12:00:00.000Z,0.0,0.0364389400642,0.812099217942,0.615425990131,55.8587493896,0.0500265398469,127.829999288,0.0,63.4375,1.0,95.5416666667,0.0,0.0,0.0,57.2416667938,64.4308328629,1.0,95.4027779897,0.0,0.0,127.829999288,95.8512274424,2.0,0.0,135.90149943,80.0427500407,41.9270833333,0.583210235081,1490.3583374,0.0,0.606878643833,0.0,1.0,17.4782567024,91.1239999135,,3308.74940999,90.8359998067,90.7887624105,80.0254999797,79.892733256,,2274.99951172,54.8974994024,54.8101247152,41.4155000051,41.0305201213,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.288000106812,90.5480003357,100.0,11.6289238135,49.4204998016,1.21350002289,5.84933284918,40.2004998525,207.0,95.6916675568,774.516667684,0.606878643833,49.4204998016,0.911570478167,91.1570472717,2.0,1.0,1.0,1276.19866943,1276.19866943,0.0,0.60331211182,0.0,1.0,17.3634352684,90.230000178,9.90449905396,3692.53780111,90.1309992472,89.9253463745,80.0600001017,79.6476516724,,2110.24995931,54.7174994151,54.5353393555,41.2229998906,41.3608754476,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0990009307861,100.0,11.472946008,48.9079993566,0.71350034078,5.89048937956,40.5094995499,207.0,90.4000002543,715.841664632,0.60331211182,48.9079993566,0.847313682919,84.701564153,2.0,1.0,1.0,1186.23915609,1186.23915609,1490.3583374,0.583302266082,2.0,0.0,4554.84163411,0.0,24.1619725227,6.35370385647,10.7161458333,4554.84163411,0.0516455500612,132.217498779,132.217498779,81.2313226064,2.0,55.3072967529,41.833867391,41.1201963425,1.0,3403.51276373,897.521374728,0.0,0.0,0.0,9.00538825989,1.0,0.0,47.6441659927,71.0201117198,1.0,96.1986293793,0.0,1.0,1.0,0.0,45.473332723,1.0,96.0119012197,0.0,1.0,0.0364354518492,93.1174983978,95.7583408356,93.1174983978,2.0,0.0,104.343421537,0.0566000007093,27.5158219295,0.912612786986,826.834659774,1.0,0.0,6290.65464395,0.00629065464395,486.145257679,0.721411519041,0.190239409476,0.721411519041,0.0,0.0,1843.5233256,486.145257679,1843.5233256,0.0,0.0,0.0018435233256,0.721433838209,1.0,15.2522608797,2.0,2.0,2.0,0.0,55.7010997136,83.0407700972,71.0201117198,0.710201117198,1.0,11.0833333333,4295.07146242,131.676442324,2326.43888117,0.910387074529,2326.43888117,1.0,0.0,0.0,0.0,66.7125002543,1.0,81.3611119588,0.0,1.0,0.0,48.6000006994,65.5291662216,1.0,81.0000006358,0.0,1.0,132.217498779,0.0,1972.97998047,0.000163305430668,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208965411305,168493.0,2906.00881173,89.091160657,1574.04875513,0.615960149631,1574.04875513,0.209032935631,1.0,1.0,1.0,0.0,2555.43927002,2555.43927002,2555.43927002,0.0,0.0,1843.5233256,2555.43927002
2017-08-27T13:00:00.000Z,0.0,0.0363152652987,0.841980067214,0.653865005253,56.2795003255,0.052968801896,145.149167379,0.0,71.9616673787,1.0,99.5277754466,0.0,0.0,0.0,59.6166667938,73.2583325704,1.0,99.3611100515,0.0,0.0,145.149167379,99.8648522695,2.0,0.0,136.791749636,80.5122493108,42.6875,0.57793997547,1583.73331706,0.0,0.598609505806,0.0,1.0,17.6353807449,91.6385002136,,3453.7493693,91.3069998423,91.3012288411,80.4799995422,80.3676452637,,2721.3326416,54.9920005798,54.9228744507,43.2484998703,42.8491007487,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.331500371297,91.2304999034,100.0,11.5403255622,48.058499972,1.23449961344,6.09505518277,42.0140002569,207.0,99.0750001272,797.0,0.598609505806,48.058499972,0.951033921015,95.1033922831,2.0,1.0,1.0,1331.44748942,1331.44748942,0.0,0.617013380778,0.0,1.0,17.6716402372,91.0940011342,,3865.39115397,90.969499588,90.7591527303,80.5444990794,80.1171010335,,2415.74985758,54.8119999568,54.6258722941,42.1350002289,42.2659708659,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.124501546224,100.0,11.6570732594,48.8344993591,0.703000386556,6.01456689835,41.4319998423,207.0,98.4666671753,786.733332316,0.617013380778,48.8344993591,0.910907294864,91.0907300313,2.0,1.0,1.0,1275.27021281,1275.27021281,1583.73331706,0.577947698131,2.0,0.0,5405.48319499,0.0,28.1197384921,5.36230580012,9.49479166667,5405.48319499,0.0821262065455,225.062501272,225.062501272,97.7519289653,2.0,55.3452555339,43.1745122274,41.1113437017,1.0,3790.97936872,792.459617013,0.0,0.0,0.0,9.38455136617,1.0,0.0,50.7433322271,71.0954481761,1.0,98.4189484914,0.0,1.0,1.0,0.0,48.771665891,1.0,98.5357106527,0.0,1.0,0.0363161568269,99.5149981181,98.30372111,99.5149981181,2.0,0.0,116.222205047,0.0566000007093,24.294884024,0.906588577602,847.622000872,1.0,0.0,7006.80256737,0.00700680256737,429.23822826,0.74933040739,0.156638702008,0.74933040739,0.0,0.0,2053.39582316,429.23822826,2053.39582316,0.0,0.0,0.00205339582316,0.749356394013,1.0,14.80497518,2.0,2.0,2.0,0.0,48.8498327082,85.9061792547,71.0954481761,0.710954481761,1.0,11.0833333333,4586.80004789,140.620131061,2484.45458124,0.906633461754,2484.45458124,1.0,0.0,0.0,0.0,113.235833486,1.0,97.6111106873,0.0,1.0,0.0,58.4416681925,111.826667786,1.0,97.4027798971,0.0,1.0,225.062501272,0.0,2109.14013672,0.000144189278035,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172769601626,168493.0,3308.06514902,101.417229867,1791.82382679,0.653876891614,1791.82382679,0.172745194256,1.0,1.0,1.0,0.0,2740.30761719,2740.30761719,2740.30761719,0.0,0.0,2053.39582316,2740.30761719
2017-08-27T14:00:00.000Z,0.0,0.0361912245928,0.842230623913,0.654155996961,56.3987499873,0.0503135090096,137.905834198,0.0,68.2458337148,1.0,97.8749987284,0.0,0.0,0.0,58.625,69.7049999237,1.0,97.7083320618,0.0,0.0,137.905834198,98.1657028198,2.0,0.0,136.441500028,80.0427500407,42.96875,0.578389058861,1585.64167277,0.0,0.596025561753,0.0,1.0,17.541106542,91.3609987895,,3404.99938965,91.0490004222,91.0424423218,80.0,79.9136810303,,2741.66607666,54.810500145,54.7585296631,43.1344998678,42.7523803711,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.31199836731,91.9520003001,100.0,11.4622705777,47.9145005544,1.22699991862,6.07883592447,41.9074999491,207.0,98.6583315531,794.950002035,0.596025561753,47.9145005544,0.952722138904,95.272213618,2.0,1.0,1.0,1333.81099447,1333.81099447,0.0,0.615107409712,0.0,1.0,17.6124167442,90.9109999339,,3798.64949544,90.7849992116,90.5457509359,80.0855000814,79.6463724772,,2448.99991862,54.6320002874,54.4441757202,42.0315001806,42.179804484,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.126000722249,100.0,11.6075814565,48.7534990311,0.678999900818,6.00483540694,41.3525002797,207.0,98.8999996185,790.833333333,0.615107409712,48.7534990311,0.918396148682,91.8396161397,2.0,1.0,1.0,1285.75460815,1285.75460815,1585.64167277,0.578421405691,2.0,0.0,5448.0736084,0.0,29.2207016945,5.37771777312,10.2630208333,5448.0736084,0.0872413317934,239.159168243,239.159168243,100.0,2.0,55.1832987467,43.1063639323,41.1620826721,1.0,3806.66130748,755.474988122,0.0,0.0,0.583333333333,9.2891553243,1.0,0.0,50.6133321126,70.7108446757,1.0,98.2705465953,0.0,1.0,1.0,0.0,48.6041650772,1.0,98.3154735565,0.0,1.0,0.0361939007695,99.2174956004,98.0901508331,99.2174956004,2.0,0.0,116.70297514,0.0566000007093,23.1610252755,0.901537655869,865.503388575,1.0,0.0,7035.78722756,0.00703578722756,409.205388431,0.752108520961,0.149264441999,0.752108520961,0.0,0.0,2061.8899943,409.205388431,2061.8899943,0.0,0.0,0.0020618899943,0.752163603902,1.0,15.1939394131,2.0,2.0,2.0,0.0,42.7863896688,88.2260950262,70.7108446757,0.707108446757,1.0,9.91666666667,4561.18465263,139.834825357,2470.57992234,0.901184940246,2470.57992234,1.0,0.0,0.0,0.0,120.016666412,1.0,100.0,0.0,1.0,0.0,59.9000015259,119.142499924,1.0,99.8333358765,0.0,1.0,239.159168243,0.0,2088.25,0.000137459866436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165631309771,168493.0,3311.0597069,101.509035727,1793.44583843,0.654189069586,1793.44583843,0.16558911668,1.0,1.0,1.0,0.0,2741.47937012,2741.47937012,2741.47937012,0.0,0.0,2061.8899943,2741.47937012
2017-08-27T15:00:00.000Z,0.0,0.0365692063736,0.839199038545,0.650456824662,56.3859987259,0.0515130360975,140.365000407,0.0,69.6749998728,1.0,98.5138874054,0.0,0.0,0.0,58.9749997457,70.6550000509,1.0,98.2916653951,0.0,0.0,140.365000407,98.8299128215,2.0,0.0,136.755749385,80.3697506587,42.96875,0.579776689152,1579.9666748,0.0,0.595350944305,0.0,1.0,17.6172510783,91.591999054,,3422.08268229,91.2784996033,91.2751541138,80.3330001831,80.2438379924,,2736.33270264,54.8299996058,54.7871958415,43.1810000738,42.7911987305,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.313499450684,91.2395000458,100.0,11.5317245324,48.0974995295,1.22250048319,6.08552630742,41.9584995906,207.0,98.316666921,790.658330282,0.595350944305,48.0974995295,0.948683311826,94.8683312734,2.0,1.0,1.0,1328.15663656,1328.15663656,0.0,0.617707708564,0.0,1.0,17.6752664248,91.0955003103,,3812.52282715,90.9544995626,90.7208175659,80.4065011342,79.9544550578,,2429.49987793,54.6515000661,54.4696756999,42.0270001094,42.1670430501,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.141000747681,100.0,11.6714368661,48.9274994532,0.67599995931,6.00503810247,41.35100015,207.0,99.1499996185,789.308334351,0.617707708564,48.9274994532,0.912724013556,91.2724018097,2.0,1.0,1.0,1277.81361898,1277.81361898,1579.9666748,0.579823292739,2.0,0.0,5415.98486328,0.0,30.4310428301,6.07334049543,10.984375,5415.98486328,0.0876709540329,238.894999186,238.894999186,99.9938335419,2.0,55.2370758057,43.1573155721,41.117076238,1.0,3801.14120629,723.890505806,0.0,0.0,1.0,8.83378346761,1.0,0.0,50.8183320363,71.4992167155,1.0,98.4132404327,0.0,1.0,1.0,0.0,48.8374993006,1.0,98.5297597249,0.0,1.0,0.0365722778948,99.6558303833,98.1926377614,99.6558303833,2.0,0.0,116.533742266,0.0566000007093,22.1927218839,0.899404672473,873.172006076,1.0,0.0,7025.5845186,0.0070255845186,392.097554873,0.75552367818,0.143882162715,0.75552367818,0.0,0.0,2058.90001424,392.097554873,2058.90001424,0.0,0.0,0.00205890001424,0.755540514986,1.0,16.1993285886,2.0,2.0,2.0,0.0,42.9178857803,89.1890830994,71.4992167155,0.714992167155,1.0,11.0833333333,4525.0317121,138.72646415,2450.99756911,0.899405840895,2450.99756911,1.0,0.0,0.0,0.0,120.423332214,1.0,100.0,0.0,1.0,0.0,59.7999992371,118.471666972,1.0,99.6666641235,0.0,1.0,238.894999186,0.0,2081.62011719,0.00013171302003,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159974681254,168493.0,3272.74544542,100.334413678,1772.69279895,0.650498506232,1772.69279895,0.159901952047,1.0,1.0,1.0,0.0,2725.12969971,2725.12969971,2725.12969971,0.0,0.0,2058.90001424,2725.12969971
2017-08-27T16:00:00.000Z,0.0,0.0364732727712,0.840821352189,0.652456645749,56.2637503942,0.0531665738417,145.361667633,0.0,71.8375002543,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5241661072,1.0,99.5,0.0,0.0,145.361667633,99.9983755747,2.0,0.0,136.902750333,80.638999939,42.5911458333,0.576305584634,1575.69167074,0.0,0.598956895095,0.0,1.0,17.6402153969,91.7135003408,,3469.16601562,91.3760007222,91.4086761475,80.5954996745,80.5181172689,,2729.99938965,54.9335002899,54.8999430339,43.2725000381,42.8910980225,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.33749961853,91.3159999847,100.0,11.5368478298,48.1035006841,1.19400024414,6.10336752733,42.078499794,207.0,99.0999991099,794.349995931,0.598956895095,48.1035006841,0.947458743141,94.7337296804,2.0,1.0,1.0,1326.4422404,1326.4422404,0.0,0.613656379186,0.0,1.0,17.7103171349,91.1929995219,,3877.38964844,91.0534992218,90.8038787842,80.6825002035,80.2210718791,,2444.49991862,54.7534999847,54.5742314657,42.2520001729,42.4063924154,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.13950030009,100.0,11.6754760742,48.8014990489,0.67750008901,6.03484110037,41.5745000839,207.0,98.0583324432,781.341669718,0.613656379186,48.8014990489,0.909521891276,90.9521891276,2.0,1.0,1.0,1273.33064779,1273.33064779,1575.69167074,0.576335223264,2.0,0.0,5446.32332357,0.0,29.2675932248,5.83178273837,10.5,5446.32332357,0.0874200366825,239.011666616,239.011666616,100.0,2.0,55.3661346436,43.3178126017,41.1158428192,1.0,3802.66736749,725.391027606,0.0,0.0,1.0,8.65133984884,1.0,0.0,50.8683319092,71.9441598256,1.0,98.5045649211,0.0,1.0,1.0,0.0,48.854165713,1.0,98.6011892955,0.0,1.0,0.0364733801973,99.7224973043,98.2704289754,99.7224973043,2.0,0.0,116.580530656,0.0566000007093,22.2387242319,0.897044604529,881.809582815,1.0,0.0,7028.40529634,0.00702840529634,392.910317195,0.753340264125,0.143706039871,0.753340264125,0.0,0.0,2059.72666423,392.910317195,2059.72666423,0.0,0.0,0.00205972666423,0.753372783462,1.0,15.6102351219,2.0,2.0,2.0,0.0,41.9740985235,90.237455368,71.9441598256,0.719441598256,1.0,10.5,4528.0583951,138.819254888,2452.63698142,0.897046303996,2452.63698142,1.0,0.0,0.0,0.0,120.294166565,1.0,100.0,0.0,1.0,0.0,59.7999992371,118.717500687,1.0,99.6666641235,0.0,1.0,239.011666616,0.0,2088.06005859,0.00013198604234,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160199132677,168493.0,3293.48687772,100.970295534,1783.92746058,0.652467343204,1783.92746058,0.160150339538,1.0,1.0,1.0,0.0,2734.12528483,2734.12528483,2734.12528483,0.0,0.0,2059.72666423,2734.12528483
2017-08-27T17:00:00.000Z,0.0,0.0362125899205,0.842314056213,0.654269441871,56.4294986725,0.0500981631099,137.378335317,0.0,68.131667455,1.0,97.8749993642,0.0,0.0,0.0,58.6333335241,69.2466672262,1.0,97.7222220103,0.0,0.0,137.378335317,98.2357495626,2.0,0.0,136.570499738,80.1410010656,42.6692708333,0.57762298083,1583.88332113,0.0,0.602641084793,0.0,1.0,17.5676972071,91.4584999084,,3396.24930827,91.1404997508,91.1740519206,80.097501119,80.0279693604,,2725.99934896,54.9440002441,54.9152348836,43.2800000509,42.9025472005,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.318000157674,91.7105000814,100.0,11.4667624633,47.8604996999,1.20750013987,6.10093474388,42.072499911,207.0,99.316666921,798.299997965,0.602641084793,47.8604996999,0.946308535621,94.630853653,2.0,1.0,1.0,1324.83194987,1324.83194987,0.0,0.613322118355,0.0,1.0,17.6329639753,90.9980004628,,3790.02553304,90.8599999746,90.6089986165,80.1845010122,79.7261047363,,2450.99993896,54.763999939,54.5920791626,42.2205003103,42.3457565308,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.138000488281,100.0,11.6042050521,48.6394996643,0.686500549316,6.02875884374,41.5339997609,207.0,98.3499997457,785.583333333,0.613322118355,48.6394996643,0.91500013079,91.5000127157,2.0,1.0,1.0,1281.00018311,1281.00018311,1583.88332113,0.57763644556,2.0,0.0,5447.49019368,0.0,29.0700298945,5.60636397203,9.78385416667,5447.49019368,0.0871562402401,238.984999339,238.984999339,100.0,2.0,55.3712005615,43.2904205322,41.1548023224,1.0,3802.33042623,714.370019405,0.0,0.0,1.0,8.05239041646,1.0,0.0,50.6683324178,72.0451107025,1.0,98.2819620768,0.0,1.0,1.0,0.0,48.6291656494,1.0,98.3333307902,0.0,1.0,0.0362132684717,99.297498703,98.0459537506,99.297498703,2.0,0.0,116.570200857,0.0566000007093,21.9008469315,0.892203967399,899.696370671,1.0,0.0,7027.78253354,0.00702778253354,386.940753659,0.751090702432,0.141112586105,0.751090702432,0.0,0.0,2059.54415894,386.940753659,2059.54415894,0.0,0.0,0.00205954415894,0.751166030765,1.0,15.0246803033,2.0,2.0,2.0,0.0,37.9288597107,92.3717123667,72.0451107025,0.720451107025,1.0,10.5,4516.70044563,138.471047788,2446.48491259,0.892203288537,2446.48491259,1.0,0.0,0.0,0.0,120.480000178,1.0,100.0,0.0,1.0,0.0,59.7999992371,118.504999797,1.0,99.6666641235,0.0,1.0,238.984999339,0.0,2098.04003906,0.000129980752503,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158161921076,168493.0,3312.24978262,101.545520553,1794.09044666,0.654282962548,1794.09044666,0.158139116192,1.0,1.0,1.0,0.0,2742.07116699,2742.07116699,2742.07116699,0.0,0.0,2059.54415894,2742.07116699
2017-08-27T18:00:00.000Z,0.0,0.0363837356344,0.831433345096,0.640174176579,56.1977497737,0.0497474319789,132.97416687,0.0,65.919166247,1.0,96.75,0.0,0.0,0.0,57.9166663488,67.1349992752,1.0,96.5277760824,0.0,0.0,132.97416687,97.0829982758,2.0,0.0,136.100249608,79.9024998347,42.9375,0.580004111882,1550.71664429,0.0,0.601483044761,0.0,1.0,17.4673789342,91.194501241,,3352.91601562,90.880999883,90.9076461792,79.8694992065,79.7987645467,,2561.66605632,54.7009998957,54.6699879964,42.3965002696,42.035252889,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.313501358032,91.1329987844,100.0,11.4816011588,48.4844996134,1.17900021871,5.98577765624,41.2175000509,207.0,97.8416671753,786.974995931,0.601483044761,48.4844996134,0.934662599109,93.5510139465,2.0,1.0,1.0,1308.52763875,1308.52763875,0.0,0.614143999334,0.0,1.0,17.4830910365,90.5525004069,9.7200012207,3742.78149414,90.4384994507,90.1847559611,79.9355004628,79.4728825887,,2296.24993896,54.5195000966,54.3408966064,41.501999855,41.646832784,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.114000956217,100.0,11.5492150784,48.9364995956,0.679000218709,5.93387599786,40.8229996363,207.0,96.0666662852,763.741663615,0.614143999334,48.9364995956,0.888101363409,88.810136795,2.0,1.0,1.0,1243.34190877,1243.34190877,1550.71664429,0.580178597202,2.0,0.0,5108.51704915,0.0,28.5951528549,7.10645691554,11.03125,5108.51704915,0.0722869061605,194.578333537,194.578333537,92.3470077515,2.0,55.1472396851,42.5478159587,41.1706244151,1.0,3647.25266867,795.560660499,0.0,0.0,0.916666666667,9.04060808818,1.0,0.0,49.7233317693,70.8288911184,1.0,97.5913232168,0.0,1.0,1.0,0.0,47.5408318837,1.0,97.5595188141,0.0,1.0,0.0363974288585,97.2766628265,97.2665112813,97.2766628265,2.0,0.0,111.815894071,0.0566000007093,24.3899544732,0.900156608974,870.54029786,1.0,0.0,6741.15495683,0.00674115495683,430.917918156,0.738900104945,0.161173329334,0.738900104945,0.0,0.0,1975.54580688,430.917918156,1975.54580688,0.0,0.0,0.00197554580688,0.738573993246,1.0,14.801695983,2.0,2.0,2.0,0.0,42.2086108526,88.8411248525,70.8288911184,0.708288911184,1.0,9.91666666667,4442.81332917,136.205848544,2406.46372504,0.900073434279,2406.46372504,1.0,0.0,0.0,0.0,98.1875,1.0,92.6111125946,0.0,1.0,0.0,55.3750003179,96.3908338547,1.0,92.2916673024,0.0,1.0,194.578333537,0.0,2094.63989258,0.000144753517792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17906686632,168493.0,3164.44541105,97.014198088,1714.03174686,0.641087760769,1714.03174686,0.17942074322,1.0,1.0,1.0,0.0,2673.63043213,2673.63043213,2673.63043213,0.0,0.0,1975.54580688,2673.63043213
2017-08-27T19:00:00.000Z,0.0,0.0343911565729,0.772385765349,0.547775901238,53.5495007833,0.0484933313357,102.509166718,0.0,50.884999911,1.0,88.861111323,0.0,0.0,0.0,53.2083336512,51.5825001399,1.0,88.6805566152,0.0,0.0,102.509166718,89.2208150228,2.0,0.0,131.886750221,78.337249438,42.8177083333,0.55262565743,1170.40002441,0.0,0.565679271703,0.0,1.0,16.4980430603,88.4285004934,9.72450065613,3045.83280436,88.1539999644,88.13428243,78.3124987284,78.2527516683,,1881.66626994,54.8585004807,54.822227478,41.1424999237,40.8828938802,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,89.386999766,100.0,10.6872309049,47.0115000407,1.2195002238,5.8108120362,39.9229996999,207.0,78.9916667938,608.191675822,0.565679271703,47.0115000407,0.768179684594,76.8179690043,2.0,1.0,1.0,1075.45155843,1075.45155843,0.0,0.555967024106,0.0,1.0,16.4460714658,87.4474983215,9.10350036621,3374.57753499,87.4655005137,87.2188262939,78.3620001475,77.9178187052,,1794.74995931,54.6799999873,54.506652832,41.1569992701,41.5325775146,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0180021921794,100.0,10.5480806828,46.3085012436,0.590498924255,5.89799082279,40.5665003459,207.0,75.9000002543,562.208328247,0.555967024106,46.3085012436,0.722322830927,72.2322845459,2.0,1.0,1.0,1011.2519633,1011.2519633,1170.40002441,0.553526237644,2.0,0.0,3766.62709554,0.0,20.7704246839,6.57631472747,9.58072916667,3766.62709554,0.0398617248716,84.3266665141,84.3266665141,70.4108149211,2.0,55.4211705526,41.9255777995,41.2170775731,1.0,2640.19982997,909.493283486,0.0,0.0,0.0,8.90409914653,1.0,0.0,37.8583335876,69.4083995819,1.0,88.841322581,0.0,1.0,1.0,0.0,34.9783325195,1.0,87.7083320618,0.0,1.0,0.0344579259817,72.8366661072,87.5247389476,72.8366661072,2.0,0.0,80.9421039155,0.0566000007093,27.8828515277,0.907783934983,843.446730462,1.0,0.0,4879.83635565,0.00487983635565,492.629879475,0.67523473441,0.232604156985,0.67523473441,0.0,0.0,1430.07248942,492.629879475,1430.07248942,0.0,0.0,0.00143007248942,0.676302512487,1.0,15.2132667478,2.0,2.0,2.0,0.0,45.9388116201,85.3479626973,69.4083995819,0.694083995819,1.0,11.6666666667,3549.69311345,108.824955443,1922.7023689,0.907838891395,1922.7023689,1.0,0.0,0.0,0.0,42.7049996058,1.0,70.4444459279,0.0,1.0,0.0,42.1333335241,41.6216669083,1.0,70.2222213745,0.0,1.0,84.3266665141,0.0,1484.59997559,0.000165483738361,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25621744033,168493.0,2143.96780315,65.7288371677,1161.2868612,0.54832271168,1161.2868612,0.254929911305,1.0,1.0,1.0,0.0,2117.8894043,2117.8894043,2117.8894043,0.0,0.0,1430.07248942,2117.8894043
2017-08-27T20:00:00.000Z,0.0,0.0341514524462,0.773977659412,0.547121267538,53.3042500814,0.0483754921475,100.84166654,0.0,50.0233332316,1.0,88.4305585225,0.0,0.0,0.0,52.9416662852,50.7674999237,1.0,88.236111323,0.0,0.0,100.84166654,88.6879107157,2.0,0.0,131.263499578,77.9592494965,42.5520833333,0.549685236931,1152.9083252,0.0,0.563748093066,0.0,1.0,16.3844304085,88.0489997864,9.8085009257,3032.08280436,87.7564996084,87.7407226562,77.9479986827,77.8686243693,,1875.99960327,54.7894996007,54.7387771606,41.1080001195,40.8249969482,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,88.7780005137,100.0,10.5821334521,46.6484994888,1.25100008647,5.80229687691,39.8570000331,207.0,78.4916667938,602.916666667,0.563748093066,46.6484994888,0.763997661046,76.3997662862,2.0,1.0,1.0,1069.59672546,1069.59672546,0.0,0.54818849524,0.0,1.0,16.297407945,86.9825007121,9.0434996287,3365.2037557,87.013999939,86.7626266479,77.9705003103,77.535118103,,1788.24994914,54.6154994965,54.4282353719,41.1509993871,41.5561981201,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,10.3963762124,45.8630005519,0.561999320984,5.90103181203,40.5890000661,207.0,74.8000005086,549.991668701,0.54818849524,45.8630005519,0.716620356242,71.6620368958,2.0,1.0,1.0,1003.26849874,1003.26849874,1152.9083252,0.553017166157,2.0,0.0,3770.1276652,0.0,20.4494053523,6.76195995013,9.328125,3770.1276652,0.0395074463597,82.274166743,82.274166743,69.7614294688,2.0,55.2870534261,41.9370473226,41.2151263555,1.0,2598.99725245,939.13461973,0.0,0.0,0.0,9.05205217997,1.0,0.0,37.2366657257,68.8959465027,1.0,88.333331426,0.0,1.0,1.0,0.0,34.39249897,1.0,87.2738087972,0.0,1.0,0.0343659863636,71.6291637421,87.0147870382,71.6291637421,2.0,0.0,79.6789331234,0.0566000007093,28.7915827878,0.913721686449,823.024905756,1.0,0.0,4803.68233374,0.00480368233374,508.68520189,0.671191382095,0.242531638998,0.671191382095,0.0,0.0,1407.75498454,508.68520189,1407.75498454,0.0,0.0,0.00140775498454,0.675319408377,1.0,15.0063398056,2.0,2.0,2.0,0.0,51.340244929,82.5099843343,68.8959465027,0.688959465027,1.0,10.5,3538.13187218,108.470515911,1916.44018643,0.913723021093,1916.44018643,1.0,0.0,0.0,0.0,41.7424993515,1.0,69.8611119588,0.0,1.0,0.0,41.7583341599,40.5316667557,1.0,69.5972232819,0.0,1.0,82.274166743,0.0,1471.52990723,0.000170877026273,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265432339341,168493.0,2124.9970339,65.1472395331,1151.01128475,0.548780763344,1151.01128475,0.260905616103,1.0,1.0,1.0,0.0,2097.397288,2097.397288,2097.397288,0.0,0.0,1407.75498454,2097.397288
2017-08-27T21:00:00.000Z,0.0,0.0340624529647,0.770397446165,0.522014446926,51.9902515411,0.0483012520622,89.0083319346,0.0,44.2766666412,1.0,84.833331426,0.0,0.0,0.0,50.7499996821,44.7674996058,1.0,84.5833339691,0.0,0.0,89.0083319346,85.0530440013,2.0,0.0,129.156001091,77.1657495499,42.3854166667,0.543122847896,1001.00832621,0.0,0.543183674156,0.0,1.0,15.9021799564,86.5550003052,9.17850049337,2886.24951172,86.3285007477,86.2771046956,77.1500002543,77.0673700968,,1684.9995931,54.7789996465,54.716486613,41.1304995219,40.8580856323,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,93.4340012868,100.0,10.1017076969,45.1980012258,1.28699970245,5.80047221979,39.8434998194,207.0,70.5250008901,520.549997965,0.543183674156,45.1980012258,0.684276453654,68.4276447296,2.0,1.0,1.0,957.987035116,957.987035116,0.0,0.533047182235,0.0,1.0,15.8453735511,85.5725002289,8.47350184123,3195.35001628,85.6550006866,85.4138412476,77.1814988454,76.7626876831,,1600.99994914,54.6079994837,54.4212188721,41.0984999339,41.6232070923,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,9.95164028804,44.561000824,0.563499450684,5.89373322328,40.5350004832,207.0,67.2166652679,480.458333333,0.533047182235,44.5565007528,0.643591283162,64.3591283162,2.0,1.0,1.0,901.027796427,901.027796427,1001.00832621,0.543103883817,2.0,0.0,3321.46962484,0.0,19.0446990331,6.85810025533,9.63020833333,3314.46844482,0.0349383028849,64.5533336004,64.5533336004,64.4728212357,2.0,55.3098271688,41.9918136597,41.2475442886,1.0,2247.5423087,875.247681718,0.0,0.0,0.0,8.71827952067,1.0,0.0,32.8833328883,68.4317207336,1.0,84.6974868774,0.0,1.0,1.0,0.0,29.8958330154,1.0,83.2380924225,0.0,1.0,0.0340612322287,62.7791652679,82.969552358,62.7791652679,2.0,0.0,68.9041795398,0.0566000007093,26.8329646875,0.917780542943,809.3253342,1.0,0.0,4154.09415013,0.00415409415013,474.080642248,0.660525384033,0.257224662181,0.660525384033,0.0,0.0,1217.38831584,474.080642248,1217.38831584,0.0,0.0,0.00121738831584,0.660415967306,1.0,14.4189695579,2.0,2.0,2.0,0.0,55.1366287867,80.5064474742,68.4317207336,0.684317207336,1.0,9.91666666667,3122.78999042,95.7371442273,1691.46895808,0.917750046214,1691.46895808,1.0,0.0,0.0,0.0,32.6983329455,1.0,64.5138889949,0.0,1.0,0.0,38.5833339691,31.855000178,1.0,64.305557251,0.0,1.0,64.5533336004,0.0,1350.18005371,0.000159252697071,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280277471237,168493.0,1777.21896481,54.4852099819,962.636206699,0.522303066197,962.636206699,0.280396392399,1.0,1.0,1.0,0.0,1843.06060791,1843.06060791,1843.06060791,0.0,0.0,1217.38831584,1843.06060791
