timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-27T22:00:00.000Z,0.0,0.0334995165036,0.774529354325,0.515237771905,51.2485011419,0.0480455056398,83.2991676331,0.0,41.5066668193,1.0,82.9027773539,0.0,0.0,0.0,49.6249996821,41.792500178,1.0,82.7083320618,0.0,0.0,83.2991676331,83.1749273936,2.0,0.0,127.880250613,76.631749471,41.8333333333,0.535661572791,928.66666158,0.0,0.538899086904,0.0,1.0,15.6447380384,85.6969998678,8.85900115967,2800.83284505,85.4795004527,85.4143244425,76.620499293,76.5257873535,,1573.33295695,54.8554995855,54.7789128621,41.1769997279,40.9007136027,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,94.9295005798,100.0,9.84446851412,44.3235006332,1.30799992879,5.80026948452,39.8479998906,207.0,66.4833342234,484.008333842,0.538899086904,44.3025007248,0.641669834682,64.1669836044,2.0,1.0,1.0,898.337768555,898.337768555,0.0,0.525139050519,0.0,1.0,15.5746363799,84.7040011088,8.15850067139,3102.7366333,84.8015003204,84.559580485,76.642999649,76.2390111287,,1507.74996948,54.6770000458,54.4907099406,41.2049996058,41.7553304036,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,9.6740099589,43.5965007146,0.620499293009,5.90062642097,40.5845003128,207.0,63.1500002543,444.658332825,0.525139050519,43.5965007146,0.604859975179,60.4859972,2.0,1.0,1.0,846.803965251,846.803965251,928.66666158,0.535606682863,2.0,0.0,3121.35298665,0.0,19.5824572245,9.03776653608,10.7890625,3121.35298665,0.0342713619891,59.3666664759,59.3666664759,63.0665089289,2.0,55.3952382406,42.068242391,41.2689860662,1.0,2085.11674876,861.143670368,0.0,0.0,0.0,8.47890345256,1.0,0.0,30.5566662153,68.1415958405,1.0,82.6312777201,0.0,1.0,1.0,0.0,27.5208325386,1.0,80.9166653951,0.0,1.0,0.0335005175789,58.077498436,80.6659367879,58.077498436,2.0,0.0,63.9246070084,0.0566000007093,26.4005700106,0.921762802518,796.11492972,1.0,0.0,3853.8857555,0.0038538857555,466.44116042,0.651451768342,0.269046597602,0.651451768342,0.0,0.0,1129.41000366,466.44116042,1129.41000366,0.0,0.0,0.00112941000366,0.651403526465,1.0,13.355050147,2.0,2.0,2.0,0.0,59.9724302292,78.4690891613,68.1415958405,0.681415958405,1.0,10.5,2941.871489,90.1906230983,1593.47388636,0.919127135151,1593.47388636,1.0,0.0,0.0,0.0,30.0208333333,1.0,63.2361122767,0.0,1.0,0.0,37.7416674296,29.3458331426,1.0,62.9027802149,0.0,1.0,59.3666664759,0.0,1196.32995605,0.000156686449945,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292719676433,168493.0,1649.49672628,50.5695568613,893.455057025,0.515351267428,893.455057025,0.292794846859,1.0,1.0,1.0,0.0,1733.68169149,1733.68169149,1733.68169149,0.0,0.0,1129.41000366,1733.68169149
2017-08-27T23:00:00.000Z,0.0,0.03346599559,0.787691693616,0.508808035613,50.0207519531,0.0480541227621,74.8250013987,0.0,37.2124996185,1.0,80.0833333333,0.0,0.0,0.0,47.9416666031,37.6591672897,1.0,79.9027779897,0.0,0.0,74.8250013987,80.3504390717,2.0,0.0,125.805001577,75.7842496236,41.5494791667,0.532702297974,829.591674805,0.0,0.532281870616,0.0,1.0,15.2011642456,84.2630004883,8.28750101725,2694.16617839,84.0515009562,84.0060246785,75.763999939,75.6756388346,,1453.33301799,54.4864997864,54.3986104329,41.1589994431,40.891805013,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,84.8449993134,100.0,9.41022102038,42.8925015132,1.38449891408,5.79094342391,39.774500529,207.0,60.4166669846,429.466672262,0.532281870616,42.8925015132,0.576391852243,57.6391855876,2.0,1.0,1.0,806.94859314,806.94859314,0.0,0.524921087065,0.0,1.0,15.1745738983,83.4049994151,7.70250193278,2973.75272624,83.507001241,83.2612762451,75.8044993083,75.4130071004,,1389.24993896,54.3139998118,54.1260503133,41.1405000687,41.7317199707,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.102001825968,100.0,9.30131761233,42.3665011724,0.761500676473,5.87325632572,40.3789993922,207.0,58.1416667302,400.216667175,0.524921087065,42.3665011724,0.544598421369,54.4399321874,2.0,1.0,1.0,762.437789917,762.437789917,829.591674805,0.532820495391,2.0,0.0,2886.81392415,0.0,21.5154571533,11.7466239134,13.5078125,2886.81392415,0.0367497659382,57.1983334223,57.1983334223,63.0,2.0,55.0453872681,42.0975367228,41.3161430359,1.0,1871.55294751,784.540241136,0.0,0.0,0.0,8.26338132222,1.0,0.0,27.6099991798,67.5006186167,1.0,79.8002268473,0.0,1.0,1.0,0.0,24.5074996948,1.0,77.8035710653,0.0,1.0,0.0334737975966,52.1174987157,77.6155395508,52.1174987157,2.0,0.0,57.3772604033,0.0566000007093,24.0520952252,0.92382775991,789.338859551,1.0,0.0,3459.15942086,0.00345915942086,424.948673565,0.650943892538,0.272870548011,0.650943892538,0.0,0.0,1013.73250326,424.948673565,1013.73250326,0.0,0.0,0.00101373250326,0.651124179363,1.0,12.5260234712,2.0,2.0,2.0,0.0,61.2869691849,77.3847923279,67.5006186167,0.675006186167,1.0,9.91666666667,2656.09318865,81.4293556285,1438.68117682,0.923814440549,1438.68117682,1.0,0.0,0.0,0.0,29.0183334351,1.0,63.1666679382,0.0,1.0,0.0,37.7000007629,28.1799998283,1.0,62.8333358765,0.0,1.0,57.1983334223,0.0,1055.10998535,0.000142748335095,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295373763424,168493.0,1462.97442732,44.8512369321,792.424670848,0.508836402235,792.424670848,0.295218081541,1.0,1.0,1.0,0.0,1557.32700602,1557.32700602,1557.32700602,0.0,0.0,1013.73250326,1557.32700602
2017-08-28T00:00:00.000Z,0.0,0.0336382903291,0.803195409147,0.50743533184,48.8154993057,0.0486824768554,69.1199989319,0.0,34.3583332698,1.0,77.9722232819,0.0,0.0,0.0,46.6500002543,34.7616666158,1.0,77.7500006358,0.0,0.0,69.1199989319,78.2558021545,2.0,0.0,123.665999413,74.8505001068,41.3307291667,0.529833433682,752.774998983,0.0,0.531456383159,0.0,1.0,14.733417511,82.7794996897,7.79099973043,2600.41617839,82.6159998576,82.5468546549,74.8250001272,74.7340596517,,1315.33302816,54.4324995677,54.3438339233,41.1424999237,40.9045359294,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,82.8484992981,100.0,8.96173437436,41.4734999339,1.51350021362,5.77431865533,39.6289997101,207.0,55.5500001907,386.791664124,0.531456383159,41.4734999339,0.519972897484,51.9972906113,2.0,1.0,1.0,727.962056478,727.962056478,0.0,0.536863748008,0.0,1.0,14.7334175905,81.9530003866,7.22399902344,2868.01601156,82.0999991099,81.8984298706,74.8760000865,74.4951578776,,1251.74995931,54.2675002416,54.0801467896,41.1914997101,41.7138493856,41.1977157593,1.0,0.0,99.4015776316,1.0,0.0,-0.146998723348,100.0,8.8844900926,40.9084993998,0.989500045776,5.84892741839,40.2019996643,207.0,54.3250001272,365.983332316,0.536863748008,40.9084993998,0.486921477545,48.6921478907,2.0,1.0,1.0,681.690068563,681.690068563,752.774998983,0.529859544045,2.0,0.0,2637.68910726,0.0,23.6332570712,14.2725803057,16.5364583333,2637.68910726,0.0388233076083,55.1325000127,55.1325000127,63.0,2.0,55.04981486,42.1242904663,41.3510812124,1.0,1707.40267874,721.513873623,0.0,0.0,0.0,7.86098607381,1.0,0.0,25.4458330472,66.9640140533,1.0,77.6255677541,0.0,1.0,1.0,0.0,22.3633329074,1.0,75.3749987284,0.0,1.0,0.0336580829904,47.7924992243,75.1488749186,47.7924992243,2.0,0.0,52.3448124948,0.0566000007093,22.1198601229,0.926004417825,782.259656483,1.0,0.0,3155.76327628,0.00315576327628,390.810244623,0.65092564882,0.275068027108,0.65092564882,0.0,0.0,924.819997152,390.810244623,924.819997152,0.0,0.0,0.000924819997152,0.651035298904,1.0,11.5389671294,2.0,2.0,2.0,0.0,63.0098775228,76.2140076955,66.9640140533,0.669640140533,1.0,10.5,2428.91655236,74.4646726176,1315.63024177,0.925993675929,1315.63024177,1.0,0.0,0.0,0.0,27.8100001017,1.0,63.1666679382,0.0,1.0,0.0,37.7000007629,27.3225002289,1.0,62.8333358765,0.0,1.0,55.1325000127,0.0,970.770019531,0.000131280588053,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297051734001,168493.0,1331.02033162,40.8058453654,720.951322509,0.507434645463,720.951322509,0.296951622723,1.0,1.0,1.0,0.0,1420.77670288,1420.77670288,1420.77670288,0.0,0.0,924.819997152,1420.77670288
2017-08-28T01:00:00.000Z,0.0,0.0321439153151,0.793578275442,0.517084808329,49.6022481918,0.0470262912721,75.1225001017,0.0,37.3458333015,1.0,79.9444465637,0.0,0.0,0.0,47.8416665395,37.7766671181,1.0,79.736111323,0.0,0.0,75.1225001017,80.2321014404,2.0,0.0,124.228499095,74.6262509028,41.171875,0.519098973628,833.541666667,0.0,0.519932997905,0.0,1.0,14.9243839582,83.2129999797,8.22272630171,2675.83284505,82.9984995524,82.9188028971,74.6135005951,74.5010452271,,1553.33298747,54.2375001907,54.1368001302,41.3810005188,41.1119715373,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,85.3879992167,100.0,9.10890905062,41.6174990336,1.42500082652,5.81547502677,39.9559996923,207.0,61.0333337784,432.566670736,0.519932997905,41.6174990336,0.594265391032,59.4265384674,2.0,1.0,1.0,831.971547445,831.971547445,0.0,0.514069751016,0.0,1.0,14.8663686911,82.3595002492,7.82099787394,2968.87839762,82.4599990845,82.2172571818,74.6390012105,74.2636184692,,1474.74993896,54.0544999441,53.8774159749,41.3220001856,41.8612925212,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.100498835246,100.0,8.97648755709,41.1379988988,0.815500577291,5.8898810943,40.5064996084,207.0,58.5500001907,400.974995931,0.514069751016,41.1379988988,0.558770999,55.8771009445,2.0,1.0,1.0,782.2793986,782.2793986,833.541666667,0.520305280122,2.0,0.0,3067.67734782,0.0,21.4305818731,10.8648724556,12.40625,3067.67734782,0.0393352125193,62.8899987539,62.8899987539,64.5612659454,2.0,54.756266276,42.19434611,41.381893158,1.0,1888.97493879,841.434161085,0.0,0.0,0.0,8.11885452271,1.0,0.0,27.3316663106,66.4946460724,1.0,79.4120972951,0.0,1.0,1.0,0.0,24.2833329837,1.0,77.3273785909,0.0,1.0,0.0323325891979,51.6149984996,77.2319634755,51.6149984996,2.0,0.0,57.911376273,0.0566000007093,25.7963244038,0.927793545115,776.483025238,1.0,0.0,3491.36019046,0.00349136019046,455.765443118,0.637191986978,0.283833890013,0.637191986978,0.0,0.0,1023.16917928,455.765443118,1023.16917928,0.0,0.0,0.00102316917928,0.638968701164,1.0,10.7106015043,2.0,2.0,2.0,0.0,64.4519823248,75.2305984497,66.4946460724,0.664946460724,1.0,11.6666666667,2705.44161566,82.9422583497,1465.41090654,0.912603806084,1465.41090654,1.0,0.0,0.0,0.0,31.5466664632,1.0,64.5694449743,0.0,1.0,0.0,38.5833336512,31.3433329264,1.0,64.3055569331,0.0,1.0,62.8899987539,0.0,1419.7800293,0.000153100273624,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311015457223,168493.0,1539.61253155,47.2007747687,833.935939526,0.519344512208,833.935939526,0.309188470212,1.0,1.0,1.0,0.0,1605.74709066,1605.74709066,1605.74709066,0.0,0.0,1023.16917928,1605.74709066
2017-08-28T02:00:00.000Z,0.0,0.0333283802947,0.786670699872,0.576324799391,53.5720005035,0.0470427936862,109.431665421,0.0,54.2966667811,1.0,90.6666660309,0.0,0.0,0.0,54.2916663488,55.0741669337,1.0,90.4861094157,0.0,0.0,109.431665421,90.9862861633,2.0,0.0,130.305750211,76.7337497075,41.2135416667,0.541671363816,1258.625,0.0,0.552448425162,0.0,1.0,16.2285149892,87.405500412,9.65700149536,3124.99943034,87.1325003306,87.0693181356,76.7255001068,76.5924530029,,2167.99952189,54.3605003357,54.2521006266,41.1860001882,40.9236272176,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.27300008138,88.4119993846,100.0,10.4024972916,45.9479999542,1.14900112152,5.82601761818,40.0369990667,207.0,83.8250001272,658.775004069,0.552448425162,45.9465001424,0.85028822036,85.0288219452,2.0,1.0,1.0,1190.4035085,1190.4035085,0.0,0.546979941363,0.0,1.0,16.1016070048,86.3555005391,9.51660079956,3474.68996175,86.3464997609,86.1428654989,76.7419993083,76.367225647,,2017.7498881,54.1849997838,54.0081075033,41.1585003535,41.5083185832,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.00900077819824,100.0,10.1991559664,45.1879994075,0.557500203451,5.9024510781,40.60100015,207.0,79.1583340963,599.849995931,0.546979941363,45.1879994075,0.782332959856,78.2332948049,2.0,1.0,1.0,1095.2661438,1095.2661438,1258.625,0.540809109115,2.0,0.0,4329.63741048,0.0,22.1308030215,6.40809218089,8.13802083333,4329.63741048,0.0474306497074,110.738335292,110.738335292,76.159063975,2.0,54.7212968306,41.8141276042,41.4161780675,1.0,2873.17491126,1120.91907146,0.0,0.0,0.0,10.7913818359,1.0,0.0,40.0616652171,65.9341182709,1.0,90.6506837209,0.0,1.0,1.0,0.0,37.3799988429,1.0,89.8511873881,0.0,1.0,0.0332816810323,77.4416656494,89.5593655904,77.4416656494,2.0,0.0,88.0845531445,0.0566000007093,34.3646518468,0.929740833243,770.239644229,1.0,0.0,5310.44022841,0.00531044022841,607.149318307,0.669765605799,0.261297367593,0.669765605799,0.0,0.0,1556.26417033,607.149318307,1556.26417033,0.0,0.0,0.00155626417033,0.668683424592,1.0,12.1228435029,2.0,2.0,2.0,0.0,66.1123282693,74.1355639371,65.9341182709,0.659341182709,1.0,10.5,3998.83605829,122.594585492,2165.98204869,0.932168398301,2165.98204869,1.0,0.0,0.0,0.0,55.9149993261,1.0,76.3611119588,0.0,1.0,0.0,45.6500008901,54.8233340581,1.0,76.0833346049,0.0,1.0,110.738335292,0.0,1750.80993652,0.000203952994171,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280311334378,168493.0,2477.74746613,75.9617096416,1342.07965883,0.577587541282,1342.07965883,0.281736478738,1.0,1.0,1.0,0.0,2323.59523519,2323.59523519,2323.59523519,0.0,0.0,1556.26417033,2323.59523519
2017-08-28T03:00:00.000Z,0.0,0.0323721604962,0.772991585842,0.536745237875,51.9137516022,0.0466358239792,92.6016674042,0.0,46.1650002797,1.0,85.8055540721,0.0,0.0,0.0,51.375,46.5350004832,1.0,85.6249987284,0.0,0.0,92.6016674042,86.1242930094,2.0,0.0,127.370251656,75.4565000534,41.3489583333,0.52678945023,1047.43333435,0.0,0.527532948213,0.0,1.0,15.5698018869,85.3639990489,9.36450099945,2917.08284505,85.1405010223,85.0252176921,75.4355004628,75.3283360799,,1895.66624959,54.3605003357,54.2470118205,41.2639996211,41.0521570841,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.22349802653,85.6639995575,100.0,9.73527693748,43.8765014013,1.17599964142,5.8333162864,40.0879999797,207.0,72.991666158,545.299990336,0.527532948213,43.8765014013,0.737249345325,73.7249336243,2.0,1.0,1.0,1032.14908346,1032.14908346,0.0,0.516005190975,0.0,1.0,15.4876137575,84.3979994456,8.98200162252,3238.09468587,84.4595012665,84.2477823893,75.477499644,75.1132202148,,1797.74993896,54.1924997965,54.0195846558,41.2274999619,41.7234242757,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0615018208822,100.0,9.575836579,43.2320013046,0.554500579834,5.91177713871,40.672999382,207.0,69.5249996185,502.133333842,0.516005190975,43.2320013046,0.693741527739,69.3741534551,2.0,1.0,1.0,971.238138835,971.238138835,1047.43333435,0.527126406342,2.0,0.0,3746.20699056,0.0,19.4679675102,6.18722740809,7.72395833333,3746.20699056,0.0405596644159,81.3383331299,81.3383331299,68.7907435099,2.0,54.7315928141,42.0134684245,41.4599269231,1.0,2373.73315119,1046.578701,0.0,0.0,0.0,10.1936626434,1.0,0.0,33.6449993451,65.2418378194,1.0,85.3481712341,0.0,1.0,1.0,0.0,30.7216658592,1.0,84.0892836253,0.0,1.0,0.0324235193305,64.3666648865,83.8742574056,64.3666648865,2.0,0.0,72.7728837835,0.0566000007093,32.0855569379,0.931703539094,763.989778337,1.0,0.0,4387.33053397,0.00438733053397,566.882624309,0.646641876885,0.285104336678,0.646641876885,0.0,0.0,1285.73998006,566.882624309,1285.73998006,0.0,0.0,0.00128573998006,0.64670992891,1.0,12.1317460334,2.0,2.0,2.0,0.0,67.3579991659,73.004699707,65.2418378194,0.652418378194,1.0,10.5,3420.31185219,104.858440721,1852.62260437,0.931746213563,1852.62260437,1.0,0.0,0.0,0.0,40.9083331426,1.0,68.9027786255,0.0,1.0,0.0,41.1750005086,40.4299996694,1.0,68.6250006358,0.0,1.0,81.3383331299,0.0,1527.77990723,0.000190426646436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305989262449,168493.0,1978.01531999,60.6411377501,1071.39818004,0.538842177092,1071.39818004,0.305853289745,1.0,1.0,1.0,0.0,1988.33392334,1988.33392334,1988.33392334,0.0,0.0,1285.73998006,1988.33392334
2017-08-28T04:00:00.000Z,0.0,0.0324740589139,0.773269791552,0.522576897584,50.9102503459,0.0461750754127,84.3950010935,0.0,41.86916701,1.0,83.25,0.0,0.0,0.0,49.8250001272,42.5124994914,1.0,83.0416660309,0.0,0.0,84.3950010935,83.5357246399,2.0,0.0,125.655750593,74.7455002467,41.2890625,0.516024273078,942.483322144,0.0,0.51341128938,0.0,1.0,15.2023728689,84.2164999644,9.17836484042,2819.58284505,83.9915008545,83.9150975545,74.7199999491,74.6197713216,,1738.66626994,54.2584997813,54.1489079793,41.0720001856,40.866355896,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,86.9270013173,100.0,9.40210342407,42.9195006688,1.22700023651,5.80026948452,39.8449999491,207.0,67.2083336512,490.891660055,0.51341128938,42.9195006688,0.682082504999,68.2082500458,2.0,1.0,1.0,954.915506999,954.915506999,0.0,0.500993546941,0.0,1.0,15.1250195503,83.2444992065,8.55749893188,3119.60947673,83.3284994761,83.1334864299,74.7710005442,74.4026641846,,1653.24995931,54.0905008316,53.9214045207,41.0445000331,41.6353352865,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,9.23838233948,42.2839994431,0.563499768575,5.88683990637,40.4810002645,207.0,64.0333340963,451.591659546,0.500993546941,42.2839994431,0.642412312826,64.2412319183,2.0,1.0,1.0,899.377237956,899.377237956,942.483322144,0.515301914042,2.0,0.0,3432.32139079,0.0,18.6449718475,6.92149225871,8.48958333333,3432.32139079,0.0363301595956,66.7733332316,66.7733332316,64.716545105,2.0,54.6455510457,41.8880030314,41.5098349253,1.0,2128.60089623,1019.70768595,0.0,0.0,0.0,10.3286240896,1.0,0.0,31.1408322652,64.3913758596,1.0,83.0536518097,0.0,1.0,1.0,0.0,28.1708329519,1.0,81.3928546906,0.0,1.0,0.0324185002758,59.3116652171,81.1107838949,59.3116652171,2.0,0.0,65.2577251851,0.0566000007093,31.2617569864,0.933466106879,758.415122777,1.0,0.0,3934.25676428,0.00393425676428,552.327855028,0.631265348957,0.302408088499,0.631265348957,0.0,0.0,1152.96332804,552.327855028,1152.96332804,0.0,0.0,0.00115296332804,0.630199829737,1.0,11.1002567259,2.0,2.0,2.0,0.0,67.7045790354,71.9620964744,64.3913758596,0.643913758596,1.0,9.33333333333,3158.92647731,96.8450010056,1711.04239915,0.936822317682,1711.04239915,1.0,0.0,0.0,0.0,33.7849998474,1.0,64.8888896306,0.0,1.0,0.0,38.8333330154,32.9883332253,1.0,64.7222220103,0.0,1.0,66.7733332316,0.0,1490.38000488,0.000185537422839,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322801968731,168493.0,1766.52856919,54.1574684592,956.845720504,0.523887909494,956.845720504,0.323976563336,1.0,1.0,1.0,0.0,1826.43214925,1826.43214925,1826.43214925,0.0,0.0,1152.96332804,1826.43214925
2017-08-28T05:00:00.000Z,0.0,0.0322019689989,0.780893526659,0.559125928481,52.3412488302,0.0458860791657,99.8999996185,0.0,49.6199998856,1.0,87.9305553436,0.0,0.0,0.0,52.616666158,50.2775001526,1.0,87.6944433848,0.0,0.0,99.8999996185,88.1995728811,2.0,0.0,127.06499958,74.7237507502,41.3177083333,0.523283453518,1139.03333537,0.0,0.524987477681,0.0,1.0,15.5347511768,85.1840000153,9.52199935913,3000.83282471,84.975499471,84.8357416789,74.7155005137,74.5931040446,,2094.99953206,54.2795003255,54.1635564168,41.334499677,41.134244283,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,88.6009998322,100.0,9.68704024951,43.640999794,1.14299964905,5.84771092733,40.191500028,207.0,77.6333332062,594.325002035,0.524987477681,43.640999794,0.80660932995,80.6609338125,2.0,1.0,1.0,1129.25306193,1129.25306193,0.0,0.520061577655,0.0,1.0,15.4187208017,84.1430002848,9.44699923197,3334.08260091,84.1790002187,83.9666519165,74.7320009867,74.3707682292,,1967.74989827,54.102499644,53.9437179565,41.3594999313,41.7655537923,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,9.49356269836,42.8195002874,0.590500513713,5.92515806357,40.7689994176,207.0,73.8416678111,544.70833842,0.520061577655,42.8195002874,0.745766565232,74.5766572952,2.0,1.0,1.0,1044.07319132,1044.07319132,1139.03333537,0.522710067983,2.0,0.0,4159.27573649,0.0,22.9633177121,5.67390890916,9.24739583333,4159.27573649,0.049053682738,108.79999733,108.79999733,75.6325397491,2.0,54.5728047689,42.0071004232,41.5506477356,1.0,2617.59313876,1141.80648222,0.0,0.0,0.0,11.0280701319,1.0,0.0,36.4541659355,63.6874303818,1.0,87.6027374268,0.0,1.0,1.0,0.0,33.6399990718,1.0,86.4464263916,0.0,1.0,0.0321838408416,70.0941638947,86.2931747437,70.0941638947,2.0,0.0,80.249037759,0.0566000007093,35.0050090474,0.935447717982,752.188668689,1.0,0.0,4838.05279352,0.00483805279352,618.463049625,0.651364319197,0.284128190485,0.651364319197,0.0,0.0,1417.82750448,618.463049625,1417.82750448,0.0,0.0,0.00141782750448,0.649834990501,1.0,10.9917109674,2.0,2.0,2.0,0.0,69.2127799988,70.7566846212,63.6874303818,0.636874303818,1.0,11.0833333333,3759.39962098,115.254046806,2036.2905541,0.935492509682,2036.2905541,1.0,0.0,0.0,0.0,54.8783334096,1.0,75.5972232819,0.0,1.0,0.0,45.2166671753,53.9216659864,1.0,75.3611116409,0.0,1.0,108.79999733,0.0,1598.83996582,0.000207753491524,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303720433402,168493.0,2259.06139788,69.2573267916,1223.6276665,0.562146946241,1223.6276665,0.305332228383,1.0,1.0,1.0,0.0,2176.70428467,2176.70428467,2176.70428467,0.0,0.0,1417.82750448,2176.70428467
2017-08-28T06:00:00.000Z,0.0,0.0317681095475,0.773283400629,0.526834920929,50.7377503713,0.0450729662525,84.5674991608,0.0,42.134999911,1.0,83.3055553436,0.0,0.0,0.0,49.8750003179,42.4558334351,1.0,83.1250006358,0.0,0.0,84.5674991608,83.5923423767,2.0,0.0,124.662750244,73.9249998728,41.2916666667,0.506701739991,949.783330282,0.0,0.501874581722,0.0,1.0,15.0005286535,83.5295003255,9.22860031128,2817.91617839,83.3090000153,83.2214406331,73.900999705,73.8007329305,,1789.66625977,54.2735001246,54.1514587402,41.134999911,41.0387954712,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,85.1704998016,100.0,9.17471353213,42.1740001043,1.10400009155,5.82581492265,40.0309998194,207.0,67.5916671753,492.524998983,0.501874581722,42.1740001043,0.699660223098,69.9660218557,2.0,1.0,1.0,979.524312337,979.524312337,0.0,0.495769597488,0.0,1.0,14.9376790524,82.6145000458,8.75850041707,3125.60878499,82.7075004578,82.5226669312,73.9490000407,73.5945180257,,1706.24994914,54.1024999619,53.9443588257,41.1524998347,41.6991678874,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,9.0400938193,41.5550006231,0.58749961853,5.89758527279,40.5650002162,207.0,64.9083334605,457.258333842,0.495769597488,41.5550006231,0.657678117298,65.7678114573,2.0,1.0,1.0,920.749364217,920.749364217,949.783330282,0.50574168635,2.0,0.0,3561.84299723,0.0,20.6531300545,6.35468149185,9.60416666667,3561.84299723,0.0406060389817,77.2333335876,77.2333335876,67.9091612498,2.0,54.6082305908,41.9758936564,41.5949064891,1.0,2162.14328563,1080.61457068,0.0,0.0,0.0,10.9243516922,1.0,0.0,31.2708328565,62.9766480128,1.0,83.0593605042,0.0,1.0,1.0,0.0,28.2766663233,1.0,81.4107119242,0.0,1.0,0.0317247889792,59.5474980672,81.257595698,59.5474980672,2.0,0.0,66.2860532446,0.0566000007093,33.1290139026,0.937046196885,747.196442339,1.0,0.0,3996.25259103,0.00399625259103,585.318259495,0.624789291474,0.312262566713,0.624789291474,0.0,0.0,1171.13166809,585.318259495,1171.13166809,0.0,0.0,0.00117113166809,0.623171587785,1.0,10.2126387839,2.0,2.0,2.0,0.0,69.7743797302,69.7565046946,62.9766480128,0.629766480128,1.0,9.33333333333,3242.75785631,99.4150671472,1756.44992759,0.937051858187,1756.44992759,1.0,0.0,0.0,0.0,39.1216670672,1.0,68.0138893127,0.0,1.0,0.0,40.6500005722,38.1116666794,1.0,67.7500022252,0.0,1.0,77.2333335876,0.0,1525.14001465,0.000196619526643,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333239365554,168493.0,1829.02361272,56.0734144607,990.696356149,0.528528509038,990.696356149,0.334986791592,1.0,1.0,1.0,0.0,1874.44260661,1874.44260661,1874.44260661,0.0,0.0,1171.13166809,1874.44260661
2017-08-28T07:00:00.000Z,0.0,0.031732509633,0.769891538003,0.52805801273,50.7954998016,0.0450564089247,86.1908340454,0.0,42.7700001399,1.0,83.8472232819,0.0,0.0,0.0,50.1833333969,43.4358332952,1.0,83.6388899485,0.0,0.0,86.1908340454,84.1460202535,2.0,0.0,124.362000148,73.5665003459,41.46875,0.503897605592,965.158330282,0.0,0.491498926819,0.0,1.0,14.9473480384,83.3435007731,9.5564994812,2844.99951172,83.0974998474,83.017985026,73.5410003662,73.431215922,,1870.33289591,54.2119998932,54.097307841,41.1785001755,41.1291503906,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,85.7660001119,100.0,9.10734128952,41.9189996719,1.03949991862,5.84000678857,40.1390002569,207.0,68.558333079,498.991663615,0.491498926819,41.9189996719,0.725195534116,72.5195515951,2.0,1.0,1.0,1015.27374776,1015.27374776,0.0,0.489891912379,0.0,1.0,14.8905417919,82.4525000254,8.93700027466,3151.8554484,82.5290006002,82.3431269328,73.5920003255,73.2411499023,,1775.24996948,54.0380001068,53.8876139323,41.173500061,41.7234191895,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,8.98869895935,41.3555005391,0.575500488281,5.90184279283,40.5979995728,207.0,65.9416672389,466.166666667,0.489891912379,41.3555005391,0.679366088141,67.9446989695,2.0,1.0,1.0,951.112523397,951.112523397,965.158330282,0.504575621608,2.0,0.0,3668.61075846,0.0,20.7124686241,6.32417368889,9.09635416667,3668.61075846,0.042338529925,81.2249997457,81.2249997457,69.2439943949,2.0,54.5240936279,41.987991333,41.6473105748,1.0,2203.45504368,1111.71671061,0.0,0.0,0.0,11.3229640325,1.0,0.0,31.9083325068,62.2180363337,1.0,83.7385832469,0.0,1.0,1.0,0.0,28.8716656367,1.0,82.0952364604,0.0,1.0,0.0317587331768,60.7799990972,81.8299789429,60.7799990972,2.0,0.0,67.5525712465,0.0566000007093,34.0825298498,0.937499442488,745.785441308,1.0,0.0,4072.60840947,0.00407260840947,602.16483079,0.623116395803,0.314383046685,0.623116395803,0.0,0.0,1193.50831095,602.16483079,1193.50831095,0.0,0.0,0.00119350831095,0.623753348986,1.0,10.2397737751,2.0,2.0,2.0,0.0,67.293437322,69.4683761597,62.2180363337,0.622180363337,1.0,9.33333333333,3315.17175429,101.635101096,1795.67314174,0.937499442488,1795.67314174,1.0,0.0,0.0,0.0,41.1408335368,1.0,69.3750012716,0.0,1.0,0.0,41.4583339691,40.0841671626,1.0,69.0972226461,0.0,1.0,81.2249997457,0.0,1294.70996094,0.00020227861009,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335342115885,168493.0,1869.45027148,57.3127974715,1012.59358221,0.528662982545,1012.59358221,0.334601928796,1.0,1.0,1.0,0.0,1915.38582357,1915.38582357,1915.38582357,0.0,0.0,1193.50831095,1915.38582357
2017-08-28T08:00:00.000Z,0.0,0.0317062050826,0.782244982451,0.568420207262,52.3472474416,0.0452568353122,102.944167455,0.0,51.231666247,1.0,88.6944446564,0.0,0.0,0.0,53.1000000636,51.7125002543,1.0,88.5000012716,0.0,0.0,102.944167455,88.9799232483,2.0,0.0,126.70724837,74.3600009282,41.3020833333,0.514914355622,1169.22500102,0.0,0.510531002893,0.0,1.0,15.442893823,84.8644987742,9.53100204468,3039.99949137,84.6409988403,84.5051294963,74.3390007019,74.2077128092,,2144.99953206,54.4685001373,54.3431955973,41.3704989751,41.3664983114,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,90.1205012004,100.0,9.56335258484,43.2704998652,0.940498987834,5.87954119841,40.4299999873,207.0,78.2833334605,598.816665649,0.510531002893,43.2704998652,0.836433988299,83.6433989207,2.0,1.0,1.0,1171.00758362,1171.00758362,0.0,0.524145618901,0.0,1.0,15.4066344897,84.0964997609,9.5984992981,3370.453125,84.132499059,83.9334335327,74.3810011546,74.0301640828,,2009.2498881,54.2975002925,54.1560160319,41.3324995041,41.7023671468,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,9.48634235064,42.799999555,0.600999514262,5.920292298,40.7314999898,207.0,76.4249998728,570.408330282,0.524145618901,42.799999555,0.775480324881,77.5480327606,2.0,1.0,1.0,1085.67245483,1085.67245483,1169.22500102,0.513783179238,2.0,0.0,4310.384257,0.0,23.0828887622,5.78214621544,8.15104166667,4310.384257,0.0491837759164,112.316667557,112.316667557,76.7162125905,2.0,54.7138799032,42.0701522827,41.6066230138,1.0,2688.97643998,1236.44426256,0.0,0.0,0.0,11.4176483154,1.0,0.0,37.4266657829,62.9213523865,1.0,88.3276252747,0.0,1.0,1.0,0.0,34.5691658656,1.0,87.3630936941,0.0,1.0,0.0316396620556,71.9958324432,87.1426493327,71.9958324432,2.0,0.0,82.4374761185,0.0566000007093,37.9063731654,0.93640176823,749.208472876,1.0,0.0,4969.98933276,0.00496998933276,669.723899123,0.641423928398,0.294939339872,0.641423928398,0.0,0.0,1456.49249268,669.723899123,1456.49249268,0.0,0.0,0.00145649249268,0.639874185125,1.0,9.24545092914,2.0,2.0,2.0,0.0,67.2190405528,70.1602668762,62.9213523865,0.629213523865,1.0,11.0833333333,3925.42070254,120.343849284,2126.2163918,0.93636326827,2126.2163918,1.0,0.0,0.0,0.0,56.5041666031,1.0,76.7500006358,0.0,1.0,0.0,45.9083340963,55.8125,1.0,76.5138924917,0.0,1.0,112.316667557,0.0,1596.9699707,0.000224972985023,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314983884851,168493.0,2387.40486239,73.1920251894,1293.14530516,0.569487550261,1293.14530516,0.316651257555,1.0,1.0,1.0,0.0,2270.71742757,2270.71742757,2270.71742757,0.0,0.0,1456.49249268,2270.71742757
2017-08-28T09:00:00.000Z,0.0,0.033300063058,0.805647143971,0.606738292411,53.8982515335,0.0469209707232,117.842500051,0.0,58.6316661835,1.0,92.958331426,0.0,0.0,0.0,55.6499996185,59.2350002925,1.0,92.7499980927,0.0,0.0,117.842500051,93.2368602753,2.0,0.0,129.674250921,75.7759993871,41.3046875,0.542411672381,1361.95834351,0.0,0.553218125211,0.0,1.0,16.1016068459,86.944999059,,3212.91607666,86.7080008189,86.6051813761,75.7520001729,75.6184946696,,2348.33284505,54.4145005544,54.2896830241,41.2760000229,41.0826975505,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.236998240153,96.0034999847,100.0,10.2520711422,45.432000796,1.0739997228,5.84953558445,40.2020003001,207.0,88.941666921,711.600001017,0.553218125211,45.432000796,0.918364134289,91.8471457163,2.0,1.0,1.0,1285.709788,1285.709788,0.0,0.551601624772,0.0,1.0,15.96986413,85.9474995931,,3578.92696126,85.9325002035,85.739054362,75.7999986013,75.4461771647,,2172.99987793,54.2419999441,54.1031036377,41.2229995728,41.5421600342,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,10.0617361863,44.7095006307,0.582999229431,5.90812778473,40.6400003433,207.0,83.9499994914,650.358342489,0.551601624772,44.7095006307,0.841971203032,84.1971206665,2.0,1.0,1.0,1178.75968424,1178.75968424,1361.95834351,0.542242030992,2.0,0.0,4708.28377279,0.0,26.0178779255,5.95727046331,9.42708333333,4708.28377279,0.0563415705326,141.558336894,141.558336894,83.0679009755,2.0,54.6660933061,41.8497897061,41.5352306366,1.0,3147.72175748,1173.40091298,0.0,0.0,0.0,11.7522188822,1.0,0.0,43.1208321253,63.9997812907,1.0,92.8025086721,0.0,1.0,1.0,0.0,40.4933319092,1.0,92.3214276632,0.0,1.0,0.0332953456706,83.6141643524,92.1351407369,83.6141643524,2.0,0.0,96.5014915536,0.0566000007093,35.9736174341,0.932506879152,761.452210998,1.0,0.0,5817.88048589,0.00581788048589,635.57627179,0.679020352141,0.253123739174,0.679020352141,0.0,0.0,1704.97332764,635.57627179,1704.97332764,0.0,0.0,0.00170497332764,0.678800488512,1.0,10.2247883666,2.0,2.0,2.0,0.0,63.1652655168,72.5269803134,63.9997812907,0.639997812907,1.0,10.5,4329.64092933,132.736258082,2345.16354097,0.93398163338,2345.16354097,1.0,0.0,0.0,0.0,71.2750002543,1.0,83.1250012716,0.0,1.0,0.0,49.7416674296,70.2833334605,1.0,82.9027786255,0.0,1.0,141.558336894,0.0,1809.22998047,0.000213502148066,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271015756764,168493.0,2814.20578494,86.276703187,1524.32335876,0.607074941915,1524.32335876,0.27126857253,1.0,1.0,1.0,0.0,2510.93111165,2510.93111165,2510.93111165,0.0,0.0,1704.97332764,2510.93111165
2017-08-28T10:00:00.000Z,0.0,0.0342698830268,0.824851262169,0.632450796649,54.6812493006,0.0479939028074,126.780000051,0.0,62.967499733,1.0,95.1388899485,0.0,0.0,0.0,56.9499998093,63.8125003179,1.0,94.9166660309,0.0,0.0,126.780000051,95.4408988953,2.0,0.0,131.279249191,76.5979998906,41.328125,0.556823305452,1470.97499593,0.0,0.575204057483,0.0,1.0,16.4654100736,88.1090005239,,3312.49938965,87.8269990285,87.7699686686,76.5814997355,76.4508666992,,2437.99951172,54.5434999466,54.4304656982,41.2669998805,41.0400644938,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.282001495361,96.52100118,100.0,10.6215511958,46.5599991481,1.10249932607,5.84385887782,40.1645005544,207.0,95.5499992371,775.691670736,0.575204057483,46.5599991481,0.963269624256,96.3269634247,2.0,1.0,1.0,1348.57747396,1348.57747396,0.0,0.570295548723,0.0,1.0,16.2901558876,86.9585005442,,3679.03951009,86.9045003255,86.7102355957,76.6145000458,76.2524058024,,2223.24991862,54.3679997126,54.2146708171,41.2079995473,41.461092631,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0540002187093,100.0,10.3901377519,45.6965007782,0.623499552409,5.90022095044,40.5844999949,207.0,88.3000011444,695.283330282,0.570295548723,45.6965007782,0.870777144659,87.0777136485,2.0,1.0,1.0,1219.08800252,1219.08800252,1470.97499593,0.556836634055,2.0,0.0,4878.06201172,0.0,27.3245422045,6.22281563282,9.51822916667,4878.06201172,0.0591485947653,156.259166718,156.259166718,85.9057076772,2.0,54.7948582967,41.7975641886,41.4938116074,1.0,3405.40052501,1118.38980359,0.0,0.0,0.0,11.9097131093,1.0,0.0,46.4524993896,64.6717866262,1.0,95.2625548045,0.0,1.0,1.0,0.0,44.0791654587,1.0,94.9047597249,0.0,1.0,0.0342725380451,90.5316651662,94.6920261383,90.5316651662,2.0,0.0,104.401295705,0.0566000007093,34.287110647,0.928243780522,775.049594801,1.0,0.0,6294.14376097,0.00629414376097,605.779332462,0.698234921111,0.229311885796,0.698234921111,0.0,0.0,1844.5458374,605.779332462,1844.5458374,0.0,0.0,0.0018445458374,0.698269923528,1.0,9.81002315091,2.0,2.0,2.0,0.0,57.9554887251,74.9718565507,64.6717866262,0.646717866262,1.0,10.5,4520.0183436,138.572766468,2448.2820624,0.926773408409,2448.2820624,1.0,0.0,0.0,0.0,78.6941661835,1.0,85.9444465637,0.0,1.0,0.0,51.4250005086,77.5649998983,1.0,85.7083339691,0.0,1.0,156.259166718,0.0,1900.85009766,0.000203492789891,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247430368325,168493.0,3085.41351946,94.5912725544,1671.22387578,0.632625575033,1671.22387578,0.247425080269,1.0,1.0,1.0,0.0,2641.72670492,2641.72670492,2641.72670492,0.0,0.0,1844.5458374,2641.72670492
2017-08-28T11:00:00.000Z,0.0,0.0345240776337,0.834549764383,0.644719469888,54.8942511876,0.0480877610254,129.802501043,0.0,64.5033343633,1.0,95.9166679382,0.0,0.0,0.0,57.4333327611,65.2991666794,1.0,95.7222232819,0.0,0.0,129.802501043,96.1697025299,2.0,0.0,131.534250577,76.6399993896,41.265625,0.557995403648,1506.18332926,0.0,0.576375460322,0.0,1.0,16.5294682185,88.3190002441,,3331.66605632,87.9980004628,87.9791412354,76.6174990336,76.5054677327,,2530.6661377,54.5689999262,54.4718704224,41.487499555,41.2532272339,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.320999781291,93.8119990031,100.0,10.6596585115,46.5105009079,1.12949975332,5.86980970701,40.3579998016,207.0,97.6749992371,794.908325195,0.576375460322,46.5105009079,0.981493765695,98.5192858378,2.0,1.0,1.0,1379.26998901,1379.26998901,0.0,0.57341806464,0.0,1.0,16.3385014534,87.1309992472,,3722.90901693,87.0725002289,86.8795522054,76.6624997457,76.2957839966,,2256.74983724,54.3799997965,54.2197672526,41.1884997686,41.4349212646,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0584990183512,100.0,10.439496994,45.8840004603,0.614500045776,5.89900441964,40.5739997228,207.0,89.9916655223,711.274998983,0.57341806464,45.8840004603,0.885989140102,88.5989131927,2.0,1.0,1.0,1240.38479614,1240.38479614,1506.18332926,0.557997978901,2.0,0.0,5010.50077311,0.0,28.5006925409,6.2680614392,10.2005208333,5010.50077311,0.0628442661268,169.663335164,169.663335164,88.369310379,2.0,54.8393138539,41.9096552531,41.4735895793,1.0,3505.63684246,1094.96425652,0.0,0.0,0.833333333333,11.4882710775,1.0,0.0,47.6908318202,65.1292279561,1.0,96.0787645976,0.0,1.0,1.0,0.0,45.4991658529,1.0,95.8690452576,0.0,1.0,0.0345245080698,93.1899973551,95.5909989675,93.1899973551,2.0,0.0,107.474297351,0.0566000007093,33.5689403617,0.923524292505,790.345093576,1.0,0.0,6479.40883843,0.00647940883843,593.090811678,0.703462519142,0.219722221348,0.703462519142,0.0,0.0,1898.83915202,593.090811678,1898.83915202,0.0,0.0,0.00189883915202,0.703454524279,1.0,8.96456948552,2.0,2.0,2.0,0.0,51.9901885986,77.5397179343,65.1292279561,0.651292279561,1.0,11.0833333333,4604.92946877,141.175935001,2494.27443872,0.924053297631,2494.27443872,1.0,0.0,0.0,0.0,85.2908331553,1.0,88.4444452922,0.0,1.0,0.0,52.9166676203,84.3725007375,1.0,88.1944452922,0.0,1.0,169.663335164,0.0,1924.55004883,0.000199230474629,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237780896309,168493.0,3213.22716089,98.5097278656,1740.45453412,0.644785804906,1740.45453412,0.237778804452,1.0,1.0,1.0,0.0,2699.2755127,2699.2755127,2699.2755127,0.0,0.0,1898.83915202,2699.2755127
2017-08-28T12:00:00.000Z,0.0,0.0345433610456,0.838638521244,0.649709558123,55.0337514877,0.0481046476837,130.908336004,0.0,64.9825007121,1.0,96.1388899485,0.0,0.0,0.0,57.5749991735,65.8391666412,1.0,95.9583333333,0.0,0.0,130.908336004,96.4039497375,2.0,0.0,131.849250793,76.8154993057,41.7317708333,0.560967898502,1526.58332316,0.0,0.582863860271,0.0,1.0,16.5959436099,88.5260003408,,3343.33270264,88.1900005341,88.1908772786,76.7989991506,76.6959431966,,2577.99940999,54.5675004323,54.4795150757,41.7694997787,41.5465749105,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.335999806722,93.1879990896,100.0,10.6853829225,46.4205007553,1.11299991608,5.91056068738,40.6564998627,207.0,98.5416666667,800.75,0.582863860271,46.4205007553,0.981326620919,98.1326611837,2.0,1.0,1.0,1373.85726929,1373.85726929,0.0,0.578236868412,0.0,1.0,16.4303588867,87.3874994914,,3732.65785726,87.3185005188,87.1153208415,76.8319994609,76.4584350586,,2293.24987793,54.3935000102,54.2140299479,41.255999883,41.4968363444,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0689989725749,100.0,10.5200009346,46.0625006358,0.596499760946,5.91035799185,40.6595001221,207.0,91.4583320618,725.83333842,0.578236868412,46.0625006358,0.896521511986,89.652150472,2.0,1.0,1.0,1255.13011678,1255.13011678,1526.58332316,0.560952265075,2.0,0.0,5120.76916504,0.0,28.821331501,5.92384556929,9.875,5120.76916504,0.0674898589809,183.854999542,183.854999542,90.8936036428,2.0,54.8574905396,42.0994466146,41.4565022786,1.0,3573.04470249,1056.42129624,0.0,0.0,1.0,11.3243808746,1.0,0.0,48.084165891,65.474618276,1.0,96.3299064636,0.0,1.0,1.0,0.0,45.9199988047,1.0,96.2202383677,0.0,1.0,0.0345436168128,94.0041650136,95.8779983521,94.0041650136,2.0,0.0,109.540858355,0.0566000007093,32.3873069639,0.921171699298,798.056662517,1.0,0.0,6603.99763748,0.00660399763748,572.213896785,0.711176174626,0.210269313377,0.711176174626,0.0,0.0,1935.35083008,572.213896785,1935.35083008,0.0,0.0,0.00193535083008,0.711102013787,1.0,9.44655638881,2.0,2.0,2.0,0.0,49.9514524286,78.7785290805,65.474618276,0.65474618276,1.0,10.5,4622.95240304,141.728474321,2504.0366174,0.920149026734,2504.0366174,1.0,0.0,0.0,0.0,92.6975002289,1.0,90.9722226461,0.0,1.0,0.0,54.3916676839,91.1574993134,1.0,90.6527798971,0.0,1.0,183.854999542,0.0,2067.16992188,0.000192217522175,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228516585105,168493.0,3264.91339178,100.094301966,1768.45054261,0.649845946464,1768.45054261,0.228607285283,1.0,1.0,1.0,0.0,2721.33811442,2721.33811442,2721.33811442,0.0,0.0,1935.35083008,2721.33811442
2017-08-28T13:00:00.000Z,0.0,0.0340867461606,0.790390064012,0.56245084248,52.5332501729,0.0473216530588,101.450000127,0.0,50.4141670863,1.0,88.1111100515,0.0,0.0,0.0,52.7083333333,51.0883334478,1.0,87.8472220103,0.0,0.0,101.450000127,88.3331947327,2.0,0.0,128.550000509,76.0167503357,42.1875,0.539020270881,1150.38334147,0.0,0.54002700659,0.0,1.0,15.7958190441,86.1469993591,9.26099967957,3020.83282471,85.8755003611,85.8727442424,75.9770005544,75.9035644531,,1959.33287557,54.8374999364,54.7534306844,41.3509998322,41.0967000326,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.271498998006,86.6000003815,100.0,9.96371920904,44.524500529,1.26150004069,5.83209987481,40.0834999084,207.0,77.8749993642,594.191665649,0.54002700659,44.524500529,0.758985028948,78.0131600698,2.0,1.0,1.0,1092.18424988,1092.18424988,0.0,0.53381563189,0.0,1.0,15.7559336027,85.3025004069,8.77400037977,3361.45422363,85.349000295,85.1531499227,76.056500117,75.6738840739,,1814.24992879,54.6679995855,54.4888051351,41.0069996516,41.4757664998,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,9.87659509977,44.3420006434,0.576999982198,5.87933866183,40.4299996694,207.0,74.6833343506,556.191660563,0.53381563189,44.3420006434,0.736352034069,73.6352020899,2.0,1.0,1.0,1030.8928477,1030.8928477,1150.38334147,0.535158981288,2.0,0.0,3873.39485677,0.0,24.4489866892,7.17379264037,11.2317708333,3873.39485677,0.0479097366937,108.859169006,108.859169006,74.5098044078,2.0,55.2377039591,41.9415003459,41.4417181015,1.0,2646.41845373,978.852449145,0.0,0.0,0.25,9.8335018158,1.0,0.0,37.7191659609,66.1434987386,1.0,88.2648385366,0.0,1.0,1.0,0.0,35.0291657448,1.0,87.1309496562,0.0,1.0,0.0339001131648,72.7483307521,86.8071479797,72.7483307521,2.0,0.0,81.1327517919,0.0566000007093,30.0092348153,0.919943302391,802.123611849,1.0,0.0,4891.33013198,0.00489133013198,530.198488325,0.671648862333,0.248428260819,0.671648862333,0.0,0.0,1433.44082642,530.198488325,1433.44082642,0.0,0.0,0.00143344082642,0.664290482799,1.0,11.8865129109,2.0,2.0,2.0,0.0,50.2674585978,79.4095751444,66.1434987386,0.661434987386,1.0,9.33333333333,3625.27090287,111.141986607,1963.63931474,0.920077123152,1963.63931474,1.0,0.0,0.0,0.0,54.7758331299,1.0,74.805557251,0.0,1.0,0.0,44.7166674932,54.0833333333,1.0,74.5277798971,0.0,1.0,108.859169006,0.0,2046.88000488,0.000178103748021,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270008083636,168493.0,2258.69972827,69.246238881,1223.43176702,0.573247628585,1223.43176702,0.277940898568,1.0,1.0,1.0,0.0,2134.21164958,2134.21164958,2134.21164958,0.0,0.0,1433.44082642,2134.21164958
2017-08-28T14:00:00.000Z,0.0,0.0332517644541,0.769953126213,0.532319421065,51.9797499975,0.0475733610105,93.0875002543,0.0,46.1975002289,1.0,85.9583333333,0.0,0.0,0.0,51.4416662852,46.8475004832,1.0,85.7361100515,0.0,0.0,93.0875002543,86.2440598806,2.0,0.0,127.446749051,75.466999054,42.3203125,0.536140089778,1052.45834351,0.0,0.534077300678,0.0,1.0,15.5939746698,85.4570000966,9.73145432906,2920.83284505,85.2049992879,85.1332982381,75.4504992167,75.3715082804,,1800.66629028,55.0504999161,54.9687449137,41.2805000941,40.9618021647,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,88.085000356,100.0,9.78133781751,43.9244991938,1.34849993388,5.81263669332,39.9320001602,207.0,73.8916670481,551.716669718,0.534077300678,43.9244991938,0.737710742042,73.7710723877,2.0,1.0,1.0,1032.79503886,1032.79503886,0.0,0.514673760517,0.0,1.0,15.4936569532,84.4144999186,9.00000063578,3241.09429932,84.483499527,84.2560933431,75.4834988912,75.1087595622,,1717.99996948,54.8735001882,54.6928100586,41.2799990972,41.7578837077,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,9.57924429576,43.2035004298,0.588999112447,5.91441273689,40.6909999847,207.0,69.8666648865,500.741668701,0.514673760517,43.2035004298,0.694781951904,69.4781951904,2.0,1.0,1.0,972.694732666,972.694732666,1052.45834351,0.537874286754,2.0,0.0,3508.75077311,0.0,20.7348861694,6.03176808357,9.89583333333,3508.75077311,0.0391734170345,76.7033335368,76.7033335368,68.2442016602,2.0,55.4749450684,42.046585083,41.4179137548,1.0,2376.97483755,998.506681092,0.0,0.0,0.0,9.15430196126,1.0,0.0,34.055832545,66.2961972555,1.0,85.6449743907,0.0,1.0,1.0,0.0,31.2183327675,1.0,84.3095207214,0.0,1.0,0.0333702739942,65.2741654714,84.1031411489,65.2741654714,2.0,0.0,72.8722660011,0.0566000007093,30.6117857535,0.918492295014,806.949443706,1.0,0.0,4393.32208762,0.00439332208762,540.844264485,0.655872172668,0.275515220442,0.655872172668,0.0,0.0,1287.49584961,540.844264485,1287.49584961,0.0,0.0,0.00128749584961,0.657977347573,1.0,13.6495839114,2.0,2.0,2.0,0.0,48.7028288408,80.147443598,66.2961972555,0.662961972555,1.0,9.91666666667,3370.84852203,103.342015349,1825.830637,0.930109023013,1825.830637,1.0,0.0,0.0,0.0,38.8316666285,1.0,68.3055566152,0.0,1.0,0.0,40.8333339691,37.8716665904,1.0,68.0555559794,0.0,1.0,76.7033335368,0.0,1381.30004883,0.000181679866543,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296218199829,168493.0,1931.74760254,59.2226820897,1046.33712628,0.533021838142,1046.33712628,0.295548431143,1.0,1.0,1.0,0.0,1963.02862549,1963.02862549,1963.02862549,0.0,0.0,1287.49584961,1963.02862549
2017-08-28T15:00:00.000Z,0.0,0.0336704317109,0.780376252377,0.560032272729,53.0560016632,0.0473857032596,103.859167735,0.0,51.4991664886,1.0,89.0416653951,0.0,0.0,0.0,53.308333079,52.4683335622,1.0,88.8472207387,0.0,0.0,103.859167735,89.3873373667,2.0,0.0,129.658500989,76.6024993261,42.1432291667,0.541029395145,1185.45833333,0.0,0.557560165378,0.0,1.0,16.0629300276,86.9840005239,9.32850074768,3053.33280436,86.6825008392,86.6763916016,76.5979995728,76.5080083211,,1944.33288574,54.8720003764,54.7954737345,41.1860001882,40.8300857544,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,87.9919999441,100.0,10.256578366,45.496500651,1.30049991608,5.80635174115,39.8855002721,207.0,80.0583324432,619.374997457,0.557560165378,45.496500651,0.79184232076,79.184232076,2.0,1.0,1.0,1108.57924906,1108.57924906,0.0,0.54226966158,0.0,1.0,15.96261247,85.9174989065,9.3450012207,3390.70054118,85.9520003001,85.7403335571,76.6069990794,76.2237014771,,1851.24996948,54.6905002594,54.5104777018,41.1824995677,41.5268274943,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0345013936361,100.0,10.0652300517,44.7695007324,0.61899916331,5.89738253752,40.5635004044,207.0,75.883333842,566.083333333,0.54226966158,44.7695007324,0.7439448947,74.3944911957,2.0,1.0,1.0,1041.52285258,1041.52285258,1185.45833333,0.540160115393,2.0,0.0,3907.81728109,0.0,22.5369610786,6.3894846042,10.328125,3907.81728109,0.0428169974122,94.8058350881,94.8058350881,72.6611054738,2.0,55.2718683879,41.823677063,41.3613980611,1.0,2691.57342873,1021.71174519,0.0,0.0,0.0,9.74222183228,1.0,0.0,38.2249992688,66.8557777405,1.0,88.9954319,0.0,1.0,1.0,0.0,35.5508325895,1.0,87.9702358246,0.0,1.0,0.033636393012,73.7758321762,87.7412579854,73.7758321762,2.0,0.0,82.5170934759,0.0566000007093,31.3231965673,0.917899524979,808.923034239,1.0,0.0,4974.78930281,0.00497478930281,553.413359979,0.665368219534,0.252571420687,0.665368219534,0.0,0.0,1457.89915975,553.413359979,1457.89915975,0.0,0.0,0.00145789915975,0.664029503862,1.0,12.7495957997,2.0,2.0,2.0,0.0,49.73548762,80.4480692546,66.8557777405,0.668557777405,1.0,10.5,3713.28517392,113.840290043,2011.31251973,0.917939640221,2011.31251973,1.0,0.0,0.0,0.0,47.9708337784,1.0,72.7916660309,0.0,1.0,0.0,43.516667366,46.8350000381,1.0,72.5277779897,0.0,1.0,94.8058350881,0.0,1674.90991211,0.00018590206458,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275150358063,168493.0,2275.70234268,69.7674976762,1232.64128625,0.562563146068,1232.64128625,0.276619962644,1.0,1.0,1.0,0.0,2191.11631266,2191.11631266,2191.11631266,0.0,0.0,1457.89915975,2191.11631266
