timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-28T16:00:00.000Z,0.0,0.0336652517045,0.783414714155,0.569716785126,53.46549956,0.0473463526725,107.835832596,0.0,53.566666921,1.0,90.1527792613,0.0,0.0,0.0,53.9833332698,54.2833334605,1.0,89.9722226461,0.0,0.0,107.835832596,90.4668896993,2.0,0.0,130.285499573,76.8200000127,41.4817708333,0.542249548606,1233.99168905,0.0,0.558506259011,0.0,1.0,16.214010795,87.4099998474,9.56699752808,3092.49947103,87.1129995982,87.0909322103,76.8200003306,76.7213389079,,2026.33288574,54.9244998296,54.8502553304,41.2460002899,40.8930791219,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.303000132243,87.4730002085,100.0,10.3959000111,45.8609994253,1.27800051371,5.81811078389,39.9679997762,207.0,82.6250012716,646.083328247,0.558506259011,45.8669993083,0.824897293817,82.4897295634,2.0,1.0,1.0,1154.85621134,1154.85621134,0.0,0.547290080592,0.0,1.0,16.0967721939,86.3314997355,9.52500025431,3446.56854248,86.3449999491,86.1205012004,76.8199996948,76.4341964722,,1910.99989827,54.7429997126,54.5684916178,41.2604999542,41.5581054688,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,10.190469106,45.0740000407,0.638500531514,5.90630312761,40.6324993769,207.0,78.1666660309,587.908332825,0.547290080592,45.0844999949,0.766125393822,76.6298014323,2.0,1.0,1.0,1072.57555135,1072.57555135,1233.99168905,0.541755108037,2.0,0.0,4057.17547607,0.0,22.7646087011,6.01175665855,9.94270833333,4057.17547607,0.0440436452482,100.774998983,100.774998983,74.3070354462,2.0,55.3370285034,41.8790842692,41.3555329641,1.0,2804.82853242,1046.98898984,0.0,0.0,0.0,9.5664285024,1.0,0.0,39.5983320872,67.2535718282,1.0,90.1655222575,0.0,1.0,1.0,0.0,37.0133331617,1.0,89.3749993642,0.0,1.0,0.0336296088949,76.6116650899,89.0434932709,76.6116650899,2.0,0.0,85.989219437,0.0566000007093,32.0981353957,0.91664891517,813.122019887,1.0,0.0,5184.11678105,0.00518411678105,567.104858542,0.667597242988,0.249201316578,0.667597242988,0.0,0.0,1519.24414062,567.104858542,1519.24414062,0.0,0.0,0.00151924414063,0.666841601332,1.0,12.4175818192,2.0,2.0,2.0,0.0,49.6496984308,81.0713695179,67.2535718282,0.672535718282,1.0,11.0833333333,3822.9033652,117.200917117,2070.68755563,0.909916494829,2070.68755563,1.0,0.0,0.0,0.0,50.9566666285,1.0,74.4027792613,0.0,1.0,0.0,44.4666668574,49.8183336258,1.0,74.1111106873,0.0,1.0,100.774998983,0.0,1691.52001953,0.000190501299139,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273872732272,168493.0,2399.78720261,73.5716376177,1299.85223844,0.571190467332,1299.85223844,0.274655354596,1.0,1.0,1.0,0.0,2275.68965658,2275.68965658,2275.68965658,0.0,0.0,1519.24414062,2275.68965658
2017-08-28T17:00:00.000Z,0.0,0.0322167164499,0.777624881489,0.553335666627,52.6307503382,0.0459761975693,97.4825007121,0.0,48.2908334732,1.0,87.3333326976,0.0,0.0,0.0,52.2750002543,49.2191667557,1.0,87.125,0.0,0.0,97.4825007121,87.5898971558,2.0,0.0,129.295499484,76.6647491455,41.5598958333,0.516449019129,1104.05833944,0.0,0.544115018724,0.0,1.0,15.972281297,86.7319990794,9.6966003418,2974.16617839,86.4439996084,86.429069519,76.6579990387,76.5753046672,,1874.66626994,54.6845000585,54.61647288,41.1019996007,40.7823562622,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.287999471029,87.9019991557,100.0,10.1770805518,45.3420000076,1.30349953969,5.79520090421,39.798500061,207.0,76.1250006358,577.366668701,0.544115018724,45.3420000076,0.757597361973,75.759736379,2.0,1.0,1.0,1060.63630676,1060.63630676,0.0,0.53346149593,0.0,1.0,15.8719638189,85.6385008494,9.03150049845,3315.33498128,85.7029997508,85.4822057088,76.6714992523,76.2862141927,,1769.74995931,54.5165001551,54.3370717367,41.1299997965,41.5281117757,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,9.98228534063,44.5729999542,0.623500188192,5.88967839877,40.5064996084,207.0,72.3666655223,526.691668193,0.53346149593,44.5729999542,0.704843553816,70.4843571981,2.0,1.0,1.0,986.780975342,986.780975342,1104.05833944,0.520488344686,2.0,0.0,3853.55820719,0.0,22.4563158353,6.87758656343,10.8151041667,3853.55820719,0.0401790494233,85.3825003306,85.3825003306,70.6842327118,2.0,55.1377512614,41.8211263021,41.3561223348,1.0,2503.07023745,1142.47546979,0.0,0.0,0.0,9.52571678162,1.0,0.0,35.8183323542,67.1322822571,1.0,87.1860713959,0.0,1.0,1.0,0.0,33.0541658401,1.0,86.0595239003,0.0,1.0,0.0324752440494,68.8724988302,85.689207077,68.8724988302,2.0,0.0,76.7380442071,0.0566000007093,35.0255185788,0.918935669667,805.478379104,1.0,0.0,4626.38206654,0.00462638206654,618.825408832,0.634205091205,0.289470007143,0.634205091205,0.0,0.0,1355.79581706,618.825408832,1355.79581706,0.0,0.0,0.00135579581706,0.639218697945,1.0,10.5937087403,2.0,2.0,2.0,0.0,52.4481954575,79.9207826094,67.1322822571,0.671322822571,1.0,11.6666666667,3653.48366519,112.006921266,1978.92084562,0.925686345684,1978.92084562,1.0,0.0,0.0,0.0,43.1525004705,1.0,70.7638899485,0.0,1.0,0.0,42.3083340327,42.2299995422,1.0,70.5138899485,0.0,1.0,85.3825003306,0.0,1533.35998535,0.000207875214868,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31270852,168493.0,2194.38220843,67.2744201893,1188.59398138,0.555992535811,1188.59398138,0.307139878338,1.0,1.0,1.0,0.0,2137.78765869,2137.78765869,2137.78765869,0.0,0.0,1355.79581706,2137.78765869
2017-08-28T18:00:00.000Z,0.0,0.0329223834479,0.772511735517,0.517363839038,51.0085010529,0.0470120008413,83.3958326976,0.0,41.5316664378,1.0,82.986111323,0.0,0.0,0.0,49.6750005086,41.9608335495,1.0,82.7916673024,0.0,0.0,83.3958326976,83.2711722056,2.0,0.0,126.580500603,75.5719995499,41.5729166667,0.526199991465,933.316675822,0.0,0.526958060708,0.0,1.0,15.3933390776,84.8645006816,9.04950078328,2799.99951172,84.609500885,84.5865122477,75.5600001017,75.4845250448,,1608.99965413,54.8989995321,54.8209584554,41.1185003916,40.8631718953,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,91.3789997101,100.0,9.59894879659,43.4910004934,1.32450071971,5.7943901221,39.7939996719,207.0,66.9166666667,486.97500356,0.526958060708,43.4910004934,0.659938561576,65.9938570658,2.0,1.0,1.0,923.913986206,923.913986206,0.0,0.51185489521,0.0,1.0,15.3135686715,83.8415006002,8.35800043742,3107.61102295,83.9419994354,83.7296142578,75.583998998,75.2025222778,,1537.49994914,54.72200044,54.5436299642,41.115000089,41.7036336263,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.104998906453,100.0,9.42084145546,42.8314994176,0.579999923706,5.89393591881,40.5350001653,207.0,63.5333331426,446.341664632,0.51185489521,42.8269993464,0.622709644863,62.2709639867,2.0,1.0,1.0,871.793502808,871.793502808,933.316675822,0.526072039997,2.0,0.0,3181.44622803,0.0,19.6825237274,6.88709684213,9.93489583333,3181.44622803,0.0344860415498,61.2166671753,61.2166671753,63.5596307119,2.0,55.3642374674,41.9854431152,41.3842932383,1.0,2097.88013875,921.646211585,0.0,0.0,0.0,9.03414471944,1.0,0.0,30.6641659737,66.5258553823,1.0,82.7283096313,0.0,1.0,1.0,0.0,27.7299992243,1.0,81.1249968211,0.0,1.0,0.0329168019945,58.3941656748,80.7331314087,58.3941656748,2.0,0.0,64.3159014957,0.0566000007093,28.2554307385,0.922113719866,794.957525191,1.0,0.0,3877.47611172,0.00387747611172,499.212550961,0.640654285952,0.281453923261,0.640654285952,0.0,0.0,1136.32333374,499.212550961,1136.32333374,0.0,0.0,0.00113632333374,0.640486374497,1.0,12.3644095211,2.0,2.0,2.0,0.0,55.2719125748,78.2871526082,66.5258553823,0.665258553823,1.0,11.0833333333,3019.52635034,92.5713322342,1635.5358847,0.922108209213,1635.5358847,1.0,0.0,0.0,0.0,30.8424998919,1.0,63.5833333333,0.0,1.0,0.0,38.0416676203,30.3741664886,1.0,63.4027805328,0.0,1.0,61.2166671753,0.0,1258.68005371,0.000167694982809,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305228736117,168493.0,1694.57320285,51.9514919746,917.87087144,0.51749171233,917.87087144,0.305409721086,1.0,1.0,1.0,0.0,1773.69192505,1773.69192505,1773.69192505,0.0,0.0,1136.32333374,1773.69192505
2017-08-28T19:00:00.000Z,0.0,0.0325057944627,0.774530013664,0.514752198722,50.5674994787,0.0466047587346,80.5408325195,0.0,39.9150002797,1.0,81.9444433848,0.0,0.0,0.0,49.058333079,40.6349992752,1.0,81.7638874054,0.0,0.0,80.5408325195,82.2707042694,2.0,0.0,125.615249316,75.0477498372,41.5494791667,0.518260329971,895.633336385,0.0,0.517895817413,0.0,1.0,15.1951209704,84.2150001526,8.94299888611,2759.99951172,83.9779993693,83.9418055216,75.0350004832,74.9543736776,,1571.33299764,54.9155000051,54.8266881307,41.0899998347,40.8345362345,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,91.7900002797,100.0,9.40782682101,42.8879995346,1.33799997965,5.78729410966,39.751999855,207.0,64.8583339055,468.666666667,0.517895817413,42.8879995346,0.646517726353,64.6517715454,2.0,1.0,1.0,905.124816895,905.124816895,0.0,0.504026433592,0.0,1.0,15.1044723988,83.1635004679,8.2140007019,3064.11643473,83.2744998932,83.0587336222,75.0604991913,74.6820373535,,1494.49996948,54.7384999593,54.5602035522,41.1329994202,41.7610753377,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.110999425252,100.0,9.20972561836,42.141500473,0.590499242147,5.8947468996,40.542500178,207.0,61.3833335241,426.966669718,0.504026433592,42.141500473,0.605081332979,60.5081335704,2.0,1.0,1.0,847.11386617,847.11386617,895.633336385,0.518281425207,2.0,0.0,3107.35056559,0.0,19.9434428215,7.20756808917,10.9375,3107.35056559,0.0340902897318,58.8958333333,58.8958333333,63.0204674403,2.0,55.3332366943,41.9854482015,41.4123468399,1.0,2014.65652877,936.640867178,0.0,0.0,0.0,9.15277417501,1.0,0.0,29.5774992307,65.8822263082,1.0,81.7237428029,0.0,1.0,1.0,0.0,26.5974992116,1.0,79.9285697937,0.0,1.0,0.0325058078975,56.1749982834,79.6508280436,56.1749982834,2.0,0.0,61.7644680734,0.0566000007093,28.7151304012,0.925036793146,785.401976844,1.0,0.0,3723.65533155,0.00372365533155,507.334453027,0.631451480807,0.293570270723,0.631451480807,0.0,0.0,1091.24500529,507.334453027,1091.24500529,0.0,0.0,0.00109124500529,0.631482278307,1.0,11.410421843,2.0,2.0,2.0,0.0,57.2489185333,76.7366784414,65.8822263082,0.658822263082,1.0,10.5,2951.29739594,90.4795984746,1598.57945832,0.92502175153,1598.57945832,1.0,0.0,0.0,0.0,29.6425000827,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.2533329328,1.0,62.8333358765,0.0,1.0,58.8958333333,0.0,1133.82995605,0.00017042328406,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317365802737,168493.0,1642.46711989,50.3540462304,889.647448753,0.514796582058,889.647448753,0.317342851924,1.0,1.0,1.0,0.0,1728.15337118,1728.15337118,1728.15337118,0.0,0.0,1091.24500529,1728.15337118
2017-08-28T20:00:00.000Z,0.0,0.031973676476,0.78775705737,0.508609783511,49.2767512004,0.0460396441801,71.569999059,0.0,35.5991659164,1.0,78.9027779897,0.0,0.0,0.0,47.1833337148,35.9791669846,1.0,78.6388899485,0.0,0.0,71.569999059,79.1539592743,2.0,0.0,123.374250412,74.0974992116,41.46875,0.506325376722,787.099990845,0.0,0.508605564905,0.0,1.0,14.7249570688,82.6669998169,8.38500086466,2642.91617839,82.4645004272,82.420328776,74.0794995626,73.9950205485,,1445.33298747,54.5674997965,54.4775975545,41.1605002085,40.8784459432,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,90.0934995015,100.0,8.94029863675,41.3040002187,1.43100039164,5.78465851148,39.7294998169,207.0,58.6416664124,410.60832723,0.508605564905,41.3040002187,0.57668930417,57.6689310074,2.0,1.0,1.0,807.365025838,807.365025838,0.0,0.498029051722,0.0,1.0,14.6548553308,81.694999059,7.70400110881,2909.63576253,81.8194999695,81.6185811361,74.1154988607,73.7444101969,,1371.99995931,54.3949995041,54.2235921224,41.1704998016,41.8185246785,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.124500910441,100.0,8.77308392525,40.6490001678,0.723999977112,5.88177148501,40.4464998245,207.0,55.9916667938,376.491666158,0.498029051722,40.6490001678,0.539976999192,53.9976987839,2.0,1.0,1.0,755.967798869,755.967798869,787.099990845,0.506323547995,2.0,0.0,2878.64593506,0.0,22.0029813593,9.70736130079,13.0442708333,2878.64593506,0.0364870609694,56.7133334478,56.7133334478,63.0,2.0,55.0394620028,42.0721213601,41.4523369471,1.0,1781.76915249,880.93977163,0.0,0.0,0.0,8.87481625875,1.0,0.0,26.376666228,65.2046833038,1.0,78.5730571747,0.0,1.0,1.0,0.0,23.3274997075,1.0,76.3749993642,0.0,1.0,0.0319726062342,49.7041657766,76.1800200144,49.7041657766,2.0,0.0,54.624707667,0.0566000007093,27.0074703169,0.927967379228,775.924369974,1.0,0.0,3293.21356248,0.00329321356248,477.163780538,0.620829687522,0.306949731609,0.620829687522,0.0,0.0,965.100830078,477.163780538,965.100830078,0.0,0.0,0.000965100830078,0.620904083053,1.0,9.87326227351,2.0,2.0,2.0,0.0,60.0499940352,75.1336323131,65.2046833038,0.652046833038,1.0,10.5,2664.70296435,81.6933104065,1443.34468874,0.928474211368,1443.34468874,1.0,0.0,0.0,0.0,28.7050002416,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.0083332062,1.0,62.8333358765,0.0,1.0,56.7133334478,0.0,995.640014648,0.000160288381814,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330595861308,168493.0,1459.71938958,44.7514453935,790.661569481,0.508616467646,790.661569481,0.330594331715,1.0,1.0,1.0,0.0,1554.53395589,1554.53395589,1554.53395589,0.0,0.0,965.100830078,1554.53395589
2017-08-28T21:00:00.000Z,0.0,0.0326060189799,0.811373111994,0.508285829356,47.9102503459,0.047191831673,64.4358323415,0.0,32.1866666476,1.0,76.1944459279,0.0,0.0,0.0,45.5833330154,32.2858328819,1.0,75.9722220103,0.0,0.0,64.4358323415,76.45545578,2.0,0.0,121.158749898,73.2484995524,41.4270833333,0.514380497292,703.224990845,0.0,0.514655950128,0.0,1.0,14.2753399213,81.0995000203,7.71599896749,2525.41617839,80.9389998118,80.8886820475,73.2230008443,73.1416982015,,1258.33307902,54.6590003967,54.5572357178,41.1785004934,40.8727162679,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,81.3379999797,100.0,8.52616111437,39.7604993184,1.71900113424,5.74917872747,39.4594993591,207.0,53.8416668574,363.633331299,0.514655950128,39.7604993184,0.504941144671,50.4941145579,2.0,1.0,1.0,706.917602539,706.917602539,0.0,0.51049681015,0.0,1.0,14.2390804291,80.275999705,7.16550191243,2805.02396647,80.4395001729,80.232732137,73.2739982605,72.9139353434,,1199.49994914,54.4909998576,54.3275146484,41.168999354,41.7732035319,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.165000279744,100.0,8.40819692612,39.2720006307,1.09899902344,5.83088342349,40.0700003306,207.0,51.8833335241,339.591664632,0.51049681015,39.2705008189,0.475620505923,47.5620505015,2.0,1.0,1.0,665.868708293,665.868708293,703.224990845,0.514917827492,2.0,0.0,2497.66585286,0.0,24.7183343714,14.3366580009,17.6145833333,2497.66585286,0.039720547689,54.1500005722,54.1500005722,63.0,2.0,55.1801350911,42.0465876261,41.4724429448,1.0,1599.52151686,758.041983271,0.0,0.0,0.0,8.35575230916,1.0,0.0,23.8191660245,64.8672485352,1.0,75.8904094696,0.0,1.0,1.0,0.0,20.7574996948,1.0,73.4285697937,0.0,1.0,0.0326441282262,44.5766655604,73.1715602875,44.5766655604,2.0,0.0,49.0374385163,0.0566000007093,23.2397231019,0.929620113168,770.624673086,1.0,0.0,2956.36836312,0.00295636836312,410.595809376,0.633726018262,0.300334145349,0.633726018262,0.0,0.0,866.385828654,410.595809376,866.385828654,0.0,0.0,0.000866385828654,0.634472688039,1.0,9.71028503051,2.0,2.0,2.0,0.0,61.7154783769,74.2046876387,64.8672485352,0.648672485352,1.0,11.0833333333,2365.71797099,72.5271578571,1281.39853265,0.937290942497,1281.39853265,1.0,0.0,0.0,0.0,27.1858336131,1.0,63.0,0.0,1.0,0.0,37.7000007629,26.9641668002,1.0,62.8333358765,0.0,1.0,54.1500005722,0.0,932.409973145,0.000137926935255,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.320427875414,168493.0,1282.78780664,39.3271534858,694.826024611,0.50823699488,694.826024611,0.319816449065,1.0,1.0,1.0,0.0,1367.12996419,1367.12996419,1367.12996419,0.0,0.0,866.385828654,1367.12996419
2017-08-28T22:00:00.000Z,0.0,0.0311746974671,0.780115268453,0.519474879215,49.9067497253,0.0450957567787,78.468334198,0.0,38.975833257,1.0,81.013888677,0.0,0.0,0.0,48.491666158,39.4699996312,1.0,80.819442749,0.0,0.0,78.468334198,81.3473040263,2.0,0.0,123.580499649,73.6737499237,41.40625,0.502352260726,873.008331299,0.0,0.503237287498,0.0,1.0,14.8168141047,82.835000356,8.84781854803,2728.33284505,82.6204999288,82.5195134481,73.6744995117,73.5594711304,,1640.99963379,54.5689996084,54.4553070068,41.3645000458,41.0572535197,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,85.6009998322,100.0,8.99850066503,41.255999883,1.38450018565,5.81831339995,39.9799998601,207.0,63.8499994278,456.675000509,0.503237287498,41.255999883,0.646055192493,64.6055189768,2.0,1.0,1.0,904.477269491,904.477269491,0.0,0.490310670883,0.0,1.0,14.7056185404,81.8194993337,8.24699910482,3055.8674113,81.9199994405,81.7182515462,73.6730003357,73.3183288574,,1552.24993896,54.3980000814,54.2388966878,41.3280000687,41.9034194946,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,8.79282776515,40.5919993718,0.653500239054,5.91279085477,40.6744998296,207.0,60.6499989827,416.333335876,0.490310670883,40.5919993718,0.605370468866,60.5370470683,2.0,1.0,1.0,847.518656413,847.518656413,873.008331299,0.500915274934,2.0,0.0,3242.70652262,0.0,20.0976413091,8.63627127806,9.7109375,3242.70652262,0.0365613460419,63.45499897,63.45499897,64.4139417013,2.0,54.9719975789,42.1293843587,41.4925874074,1.0,1973.69242626,1011.96121895,0.0,0.0,0.0,9.09030914307,1.0,0.0,28.5791662534,64.5841903687,1.0,80.6278514862,0.0,1.0,1.0,0.0,25.5974995295,1.0,78.7499974569,0.0,1.0,0.0311190527881,54.1766659419,78.5453516642,54.1766659419,2.0,0.0,60.5086083449,0.0566000007093,31.0242691531,0.93057343696,767.580585759,1.0,0.0,3647.94207894,0.00364794207894,548.131956966,0.615163700436,0.315409736524,0.615163700436,0.0,0.0,1069.05667114,548.131956966,1069.05667114,0.0,0.0,0.00106905667114,0.613664547602,1.0,9.25398382884,2.0,2.0,2.0,0.0,62.3151493073,73.6610336304,64.5841903687,0.645841903687,1.0,10.5,2985.65364521,91.532877498,1617.18862811,0.93057343696,1617.18862811,1.0,0.0,0.0,0.0,32.2333331108,1.0,64.4027779897,0.0,1.0,0.0,38.5416676203,31.221666654,1.0,64.2361132304,0.0,1.0,63.45499897,0.0,1339.29003906,0.000184127940942,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338941263523,168493.0,1671.84251936,51.2546245161,905.558725685,0.52108262517,905.558725685,0.340552258235,1.0,1.0,1.0,0.0,1737.84095256,1737.84095256,1737.84095256,0.0,0.0,1069.05667114,1737.84095256
2017-08-28T23:00:00.000Z,0.0,0.0332555194631,0.775596605844,0.53357743858,51.5507500966,0.0476439308528,91.8433329264,0.0,45.566666921,1.0,85.375,0.0,0.0,0.0,51.1083329519,46.1816663742,1.0,85.1805553436,0.0,0.0,91.8433329264,85.5675055186,2.0,0.0,126.562500636,75.0117505391,41.4375,0.531979620847,1027.61667379,0.0,0.524528392515,0.0,1.0,15.4235555331,84.9019991557,9.23625183105,2911.24949137,84.6335004171,84.5877787272,75.0005003611,74.8832651774,,1865.99956258,54.259999911,54.1476338704,41.0944999059,40.8090845744,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.268498738607,86.7814998627,100.0,9.62632719676,43.5390005112,1.27049986521,5.79722833633,39.8240000407,207.0,72.0916662216,539.099998474,0.524528392515,43.5390005112,0.731984292893,73.1984287898,2.0,1.0,1.0,1024.77801005,1024.77801005,0.0,0.509611472216,0.0,1.0,15.295438687,83.7814998627,8.83499972026,3272.59029134,83.8580004374,83.6682739258,75.0230007172,74.663541158,,1768.49993896,54.0845003128,53.9284159342,41.1225001017,41.6627883911,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,9.3960287571,42.7355003357,0.546999613444,5.89940992991,40.5755004883,207.0,67.9666668574,488.499997457,0.509611472216,42.7355003357,0.682546597435,68.2546590169,2.0,1.0,1.0,955.56523641,955.56523641,1027.61667379,0.532456829658,2.0,0.0,3627.18719482,0.0,20.4975085258,6.76295749346,8.390625,3627.18719482,0.0415671537859,81.2450005213,81.2450005213,68.6260433197,2.0,54.587987264,41.8109436035,41.5008379618,1.0,2335.26454752,984.978424844,0.0,0.0,0.0,10.643081665,1.0,0.0,33.5608323415,64.3574186961,1.0,85.2168947856,0.0,1.0,1.0,0.0,30.6783329646,1.0,83.9345207214,0.0,1.0,0.0333247869465,64.2391643524,83.5207411448,64.2391643524,2.0,0.0,71.5935299784,0.0566000007093,30.1970423274,0.931028092699,766.133654214,1.0,0.0,4316.22966933,0.00431622966933,533.516642208,0.654818880168,0.276192463861,0.654818880168,0.0,0.0,1264.90334066,533.516642208,1264.90334066,0.0,0.0,0.00126490334066,0.654961079359,1.0,12.9062026777,2.0,2.0,2.0,0.0,62.0423688889,73.3985888163,64.3574186961,0.643574186961,1.0,9.91666666667,3320.24297237,101.790572306,1798.41998287,0.931011344029,1798.41998287,1.0,0.0,0.0,0.0,41.008333683,1.0,68.9444452922,0.0,1.0,0.0,41.2166674932,40.2366669973,1.0,68.69444561,0.0,1.0,81.2450005213,0.0,1577.26000977,0.000179218378968,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296658537656,168493.0,1914.28519973,58.6873273007,1036.87856122,0.536774341965,1036.87856122,0.296505254847,1.0,1.0,1.0,0.0,1931.68428548,1931.68428548,1931.68428548,0.0,0.0,1264.90334066,1931.68428548
2017-08-29T00:00:00.000Z,0.0,0.0315557779014,0.771966888575,0.517940454112,50.4257507324,0.0454680638417,81.1316668193,0.0,40.1700000763,1.0,82.1805559794,0.0,0.0,0.0,49.1833333969,40.9324995677,1.0,81.9861119588,0.0,0.0,81.1316668193,82.4724896749,2.0,0.0,124.560750961,74.1350002289,41.9375,0.507264685981,905.23332723,0.0,0.511533000385,0.0,1.0,15.0077804724,83.5370000203,9.15749931335,2781.24951172,83.2790006002,83.2176259359,74.1215012868,74.0115229289,,1689.99960327,54.3710002899,54.2533772786,41.1740001043,40.9058024089,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,84.6064999898,100.0,9.20426702499,42.1050004959,1.30950037638,5.80351332823,39.8644997279,207.0,65.6999994914,475.408330282,0.511533000385,42.1050004959,0.663740030924,66.3740037282,2.0,1.0,1.0,929.236043294,929.236043294,0.0,0.49076356411,0.0,1.0,14.8941676617,82.4735005697,8.41500155131,3108.73586019,82.5635007222,82.3654886882,74.1484991709,73.7896957397,,1614.74998983,54.201499939,54.0470021566,41.1869996389,41.8306528727,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,8.98745902379,41.3765010834,0.557499567668,5.90670859814,40.6295000712,207.0,61.7833337784,429.824996948,0.49076356411,41.3765010834,0.6255174764,62.5517473221,2.0,1.0,1.0,875.72446696,875.72446696,905.23332723,0.507239277516,2.0,0.0,3364.05999756,0.0,18.6521553993,6.6390914917,7.83854166667,3364.05999756,0.0353845994799,63.1483345032,63.1483345032,63.9055306117,2.0,54.7347590129,42.0026397705,41.5133724213,1.0,2041.5756212,1026.10294449,0.0,0.0,0.0,9.90691121419,1.0,0.0,29.6599992116,64.2145900726,1.0,81.8550217946,0.0,1.0,1.0,0.0,26.6524993579,1.0,80.0595232646,0.0,1.0,0.0315561932469,56.3124984105,79.836256663,56.3124984105,2.0,0.0,62.5897419607,0.0566000007093,31.4578200552,0.931119023847,765.844267905,1.0,0.0,3773.40943138,0.00377340943138,555.791866802,0.619670496375,0.311448527472,0.619670496375,0.0,0.0,1105.82581584,555.791866802,1105.82581584,0.0,0.0,0.00110582581584,0.619648133715,1.0,10.2652767791,2.0,2.0,2.0,0.0,61.734120369,73.3460998535,64.2145900726,0.642145900726,1.0,11.0833333333,3067.67856569,94.0475620159,1661.61768264,0.931119023847,1661.61768264,1.0,0.0,0.0,0.0,32.1383336385,1.0,64.0416682561,0.0,1.0,0.0,38.2500006358,31.0100002289,1.0,63.7500012716,0.0,1.0,63.1483345032,0.0,1174.57995605,0.000186701050223,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334488416084,168493.0,1706.73898247,52.3244651816,924.460503991,0.518038999618,924.460503991,0.334512439082,1.0,1.0,1.0,0.0,1784.5384318,1784.5384318,1784.5384318,0.0,0.0,1105.82581584,1784.5384318
2017-08-29T01:00:00.000Z,0.0,0.0316841315987,0.773152211046,0.516017665095,50.3290001551,0.0457244936606,80.1641661326,0.0,39.9266672134,1.0,81.8749993642,0.0,0.0,0.0,49.0083332062,40.2833334605,1.0,81.6805540721,0.0,0.0,80.1641661326,82.1381333669,2.0,0.0,124.641750018,74.3127498627,41.8567708333,0.50817708057,891.024998983,0.0,0.506282792478,0.0,1.0,15.0101980368,83.5640010834,9.01650047302,2764.58284505,83.3120002747,83.2564163208,74.2954998016,74.182955424,,1673.66628011,54.3514998754,54.2400004069,41.1650005976,40.905166626,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,84.9004993439,100.0,9.20688764254,42.146999677,1.29900010427,5.8033105135,39.8660004934,207.0,64.508333842,465.566665649,0.506282792478,42.146999677,0.65690427871,65.690428098,2.0,1.0,1.0,919.665990194,919.665990194,0.0,0.494373869496,0.0,1.0,14.9219666322,82.5710004171,8.32949956258,3100.8618571,82.6594994863,82.4702758789,74.3299999237,73.9721221924,,1585.74991862,54.1834996541,54.0291468302,41.1629991531,41.777033488,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0884990692139,100.0,9.02377303441,41.4965003332,0.593499183655,5.89819351832,40.5694999695,207.0,61.2666664124,425.458328247,0.494373869496,41.4965003332,0.614741381691,61.4741382599,2.0,1.0,1.0,860.637934367,860.637934367,891.024998983,0.508210343585,2.0,0.0,3296.96557617,0.0,18.3467253049,6.81866121292,8.45052083333,3296.96557617,0.0345933850209,60.6349992752,60.6349992752,63.0132621129,2.0,54.7189458211,41.9561513265,41.5024366379,1.0,2007.51790379,1008.26231005,0.0,0.0,0.0,9.92790412903,1.0,0.0,29.2824993134,64.3675956726,1.0,81.5011393229,0.0,1.0,1.0,0.0,26.2716657321,1.0,79.8035685221,0.0,1.0,0.0316867758967,55.5541648865,79.4828046163,55.5541648865,2.0,0.0,61.5456151979,0.0566000007093,30.9108696047,0.931638530634,764.195127235,1.0,0.0,3710.46113265,0.00371046113265,546.128431402,0.620163019402,0.311472688424,0.620163019402,0.0,0.0,1087.37834676,546.128431402,1087.37834676,0.0,0.0,0.00108737834676,0.620180348555,1.0,10.3323813547,2.0,2.0,2.0,0.0,63.7770369848,73.043317159,64.3675956726,0.643675956726,1.0,10.5,3015.78021385,92.4564848027,1633.50677816,0.931635707826,1633.50677816,1.0,0.0,0.0,0.0,30.7066666285,1.0,63.1388899485,0.0,1.0,0.0,37.7666664124,29.9283334414,1.0,62.9444452922,0.0,1.0,60.6349992752,0.0,1111.19995117,0.00018345491863,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334328843139,168493.0,1670.49242291,51.2132338432,904.827441722,0.516049009038,904.827441722,0.334275748537,1.0,1.0,1.0,0.0,1753.37502035,1753.37502035,1753.37502035,0.0,0.0,1087.37834676,1753.37502035
2017-08-29T02:00:00.000Z,0.0,0.031681257264,0.772658292071,0.517016946437,50.4032510122,0.045602668472,80.6441656748,0.0,40.0591662725,1.0,82.0416666667,0.0,0.0,0.0,49.1000006994,40.5683336258,1.0,81.8333352407,0.0,0.0,80.6441656748,82.3109302521,2.0,0.0,124.72350057,74.3202495575,41.859375,0.507556007784,897.666666667,0.0,0.506433801294,0.0,1.0,15.035579443,83.634499232,9.07650121053,2772.91617839,83.38550059,83.3218994141,74.3089993795,74.1950149536,,1689.66625977,54.3485005697,54.2323532104,41.1680002213,40.8822657267,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.248998641968,85.1944999695,100.0,9.23470171293,42.2175003688,1.32000001272,5.80087765058,39.8480002085,207.0,65.0833333333,470.041666667,0.506433801294,42.2175003688,0.662914853777,66.2914857864,2.0,1.0,1.0,928.080795288,928.080795288,0.0,0.492636401535,0.0,1.0,14.9304270744,82.5875002543,8.3445002238,3106.11114502,82.6759999593,82.4868825277,74.3314997355,73.9785003662,,1603.49994914,54.1759996414,54.0285085042,41.186999321,41.8095881144,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,9.02716517448,41.4890006383,0.581499417623,5.90326205889,40.6054999034,207.0,61.4416662852,427.624994914,0.492636401535,41.4890006383,0.619954764957,61.9954773585,2.0,1.0,1.0,867.936670939,867.936670939,897.666666667,0.507547623102,2.0,0.0,3332.55478923,0.0,18.262603124,6.68979489803,7.9609375,3332.55478923,0.0347305593624,61.405834198,61.405834198,63.2615098953,2.0,54.7062911987,41.97143809,41.5022567113,1.0,2022.97057,1027.5009667,0.0,0.0,0.0,9.8791440328,1.0,0.0,29.5108327866,64.4298553467,1.0,81.7294508616,0.0,1.0,1.0,0.0,26.5224994024,1.0,79.8869024913,0.0,1.0,0.0316845908668,56.031665802,79.6509812673,56.031665802,2.0,0.0,62.0193563518,0.0566000007093,31.5006800152,0.932857121565,760.33619434,1.0,0.0,3739.02203228,0.00373902203228,556.549109902,0.6195547517,0.314682336826,0.6195547517,0.0,0.0,1095.74833171,556.549109902,1095.74833171,0.0,0.0,0.00109574833171,0.619562173883,1.0,10.2545240913,2.0,2.0,2.0,0.0,66.5300757668,72.3262003118,64.4298553467,0.644298553467,1.0,10.5,3057.8577367,93.7464792905,1656.29819992,0.936499185354,1656.29819992,1.0,0.0,0.0,0.0,31.0558333397,1.0,63.2916660309,0.0,1.0,0.0,37.8500003815,30.3500000636,1.0,63.0833349228,0.0,1.0,61.405834198,0.0,1155.59997559,0.000186955422571,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336019872465,168493.0,1688.48466646,51.7648322605,914.572996675,0.517115134444,914.572996675,0.336014136678,1.0,1.0,1.0,0.0,1768.60612996,1768.60612996,1768.60612996,0.0,0.0,1095.74833171,1768.60612996
2017-08-29T03:00:00.000Z,0.0,0.0318721939926,0.772133296345,0.517352025943,50.5442498525,0.0458540765009,81.4625015259,0.0,40.4699999491,1.0,82.3749993642,0.0,0.0,0.0,49.2750002543,41.0108334223,1.0,82.1249993642,0.0,0.0,81.4625015259,82.6520315806,2.0,0.0,125.08874925,74.5444993973,41.8072916667,0.51217759842,909.90834554,0.0,0.509738952816,0.0,1.0,15.1068896453,83.8805001577,9.0824991862,2787.91617839,83.6134993235,83.5673217773,74.5310001373,74.4121653239,,1691.33295695,54.400999705,54.2807693481,41.1695006688,40.9007161458,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.267000834147,84.6860001882,100.0,9.30317338308,42.4439986547,1.29750092824,5.80371610324,39.8719997406,207.0,65.691666921,475.375,0.509738952816,42.4439986547,0.666074091593,66.6074078878,2.0,1.0,1.0,932.503728231,932.503728231,0.0,0.496388179475,0.0,1.0,15.0101978779,82.8605003357,8.39250119527,3121.48429362,82.9504998525,82.7629063924,74.5579986572,74.2049407959,,1606.74994914,54.2314999898,54.0852508545,41.156999588,41.7968215942,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,9.1087603569,41.7935002645,0.5649989446,5.90143744151,40.5920006434,207.0,62.2000001272,434.533335368,0.496388179475,41.7935002645,0.625268801735,62.526881218,2.0,1.0,1.0,875.376322428,875.376322428,909.90834554,0.512166894407,2.0,0.0,3334.3050944,0.0,18.3148245811,6.78320944309,8.2734375,3334.3050944,0.0348269779661,61.8741671244,61.8741671244,63.3226366043,2.0,54.7505747477,41.960609436,41.4858481089,1.0,2049.07278503,1013.71354433,0.0,0.0,0.0,9.97130902608,1.0,0.0,29.8024996122,64.5596911112,1.0,82.0262546539,0.0,1.0,1.0,0.0,26.8199993769,1.0,80.2857131958,0.0,1.0,0.0318720542033,56.6224985123,80.0635267893,56.6224985123,2.0,0.0,62.8195867654,0.0566000007093,31.0779911861,0.93381669366,757.3087476,1.0,0.0,3787.26631154,0.00378726631154,549.081109482,0.624743245925,0.309071837148,0.624743245925,0.0,0.0,1109.88667806,549.081109482,1109.88667806,0.0,0.0,0.00110988667806,0.62472097079,1.0,10.7931213436,2.0,2.0,2.0,0.0,68.8930091858,71.7528858185,64.5596911112,0.645596911112,1.0,10.5,3062.78632936,93.8975779516,1658.96778754,0.933815083072,1658.96778754,1.0,0.0,0.0,0.0,31.3299997648,1.0,63.472222964,0.0,1.0,0.0,37.9499998093,30.5441668828,1.0,63.25,0.0,1.0,61.8741671244,0.0,1162.76000977,0.000184446779309,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330977559423,168493.0,1697.01871481,52.0264654218,919.195490634,0.517405232273,919.195490634,0.330991655066,1.0,1.0,1.0,0.0,1776.5485026,1776.5485026,1776.5485026,0.0,0.0,1109.88667806,1776.5485026
2017-08-29T04:00:00.000Z,0.0,0.0318813192677,0.770782031919,0.51950101857,50.8285010656,0.0459139372793,83.1691684723,0.0,41.2775004705,1.0,82.8611106873,0.0,0.0,0.0,49.5916668574,41.9116665522,1.0,82.6527786255,0.0,0.0,83.1691684723,83.1685568492,2.0,0.0,125.688750903,74.8602498372,41.8072916667,0.513449008534,930.158335368,0.0,0.518206999895,0.0,1.0,15.2362149556,84.2719987233,9.17250124613,2812.08284505,84.0260009766,83.9494298299,74.8534997304,74.7270762126,,1698.66625977,54.4550002416,54.3355534871,41.1935005188,40.9026234945,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.245997746785,84.8585001628,100.0,9.43026868502,42.8325004578,1.30500062307,5.80614900589,39.8884998957,207.0,66.8833325704,486.341669718,0.518206999895,42.8325004578,0.670462686448,67.0462678274,2.0,1.0,1.0,938.647761027,938.647761027,0.0,0.49918217794,0.0,1.0,15.1334799131,83.2399997711,8.45849990845,3151.10557048,83.3254998525,83.1302922567,74.8669999441,74.5174789429,,1625.74994914,54.2899999619,54.1515528361,41.1660003662,41.8051198324,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,9.2292043368,42.1594994863,0.554499944051,5.90427573522,40.6115004222,207.0,63.2416667938,443.816665649,0.49918217794,42.1594994863,0.635007534935,63.5007534027,2.0,1.0,1.0,889.01054891,889.01054891,930.158335368,0.513476818825,2.0,0.0,3383.89672852,0.0,17.8578383128,6.47246873379,7.9140625,3383.89672852,0.0342759822729,62.0874996185,62.0874996185,63.3803904851,2.0,54.8125712077,41.9644292196,41.4568653107,1.0,2092.04157632,1033.55710989,0.0,0.0,0.0,9.77377827962,1.0,0.0,30.3666658401,65.0797214508,1.0,82.5627835592,0.0,1.0,1.0,0.0,27.3891660372,1.0,80.8392836253,0.0,1.0,0.0318838463143,57.7558323542,80.6807899475,57.7558323542,2.0,0.0,64.1369053753,0.0566000007093,31.6863466324,0.934530945806,755.062372253,1.0,0.0,3866.68479628,0.00386668479628,559.829438786,0.625506751922,0.309026817654,0.625506751922,0.0,0.0,1133.16085815,559.829438786,1133.16085815,0.0,0.0,0.00113316085815,0.625488261382,1.0,10.8629607452,2.0,2.0,2.0,0.0,72.7632535299,71.3203455607,65.0797214508,0.650797214508,1.0,10.5,3125.59868621,95.8232520076,1692.99029694,0.934533569576,1692.99029694,1.0,0.0,0.0,0.0,31.3691666921,1.0,63.4166669846,0.0,1.0,0.0,37.941666921,30.7183334033,1.0,63.2361119588,0.0,1.0,62.0874996185,0.0,1160.67004395,0.000188057347382,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330674924598,168493.0,1737.70945837,53.2739446301,941.235759055,0.519563765552,941.235759055,0.330632931937,1.0,1.0,1.0,0.0,1811.58853149,1811.58853149,1811.58853149,0.0,0.0,1133.16085815,1811.58853149
2017-08-29T05:00:00.000Z,0.0,0.0336387301543,0.811095180292,0.607031690557,54.1967512767,0.0478965497019,118.373336156,0.0,58.6466674805,1.0,92.8611119588,0.0,0.0,0.0,55.5916662216,59.623333931,1.0,92.6527773539,0.0,0.0,118.373336156,93.1030127207,2.0,0.0,130.920000712,76.7232494354,41.8203125,0.551441874137,1360.58333333,0.0,0.568672805918,0.0,1.0,16.3953080972,87.8719991048,9.7380027771,3199.1661377,87.593000412,87.5016606649,76.725499471,76.5632451375,,2413.33282471,54.2885004679,54.1654688517,41.8009996414,41.4002253215,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.27899869283,91.4825000763,100.0,10.5084681511,45.7920007706,1.31699943542,5.88683994611,40.484000206,207.0,89.6416676839,712.78334554,0.568672805918,45.7920007706,0.891691113427,89.1691112518,2.0,1.0,1.0,1248.3675588,1248.3675588,0.0,0.557082960577,0.0,1.0,16.2115937869,86.6809997559,9.23040313721,3614.17258708,86.6540006002,86.4648793538,76.7209993998,76.3646748861,,2177.74989827,54.1099996567,53.9711329142,41.3535003662,41.6787490845,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0269991556803,100.0,10.2921124299,45.300500234,0.631000518799,5.91948135694,40.7224998474,207.0,84.0333328247,647.799995422,0.557082960577,45.300500234,0.826121321179,82.6121311188,2.0,1.0,1.0,1156.56984965,1156.56984965,1360.58333333,0.55001283079,2.0,0.0,4772.46114095,0.0,26.0646271706,6.03038243453,9.34895833333,4772.46114095,0.063719740394,162.237500509,162.237500509,85.3963540395,2.0,54.5240936279,42.0790685018,41.4383242925,1.0,3183.387275,1081.98145577,0.0,0.0,0.0,11.4065761566,1.0,0.0,42.7074995041,65.3189233144,1.0,92.6598161062,0.0,1.0,1.0,0.0,40.2899988492,1.0,91.9999980927,0.0,1.0,0.0335777467357,82.9974975586,91.9719689687,82.9974975586,2.0,0.0,97.5949095564,0.0566000007093,33.1709192742,0.93629803877,749.532436103,1.0,0.0,5883.80045417,0.00588380045417,586.058637077,0.698852179746,0.237528466847,0.698852179746,0.0,0.0,1724.29166667,586.058637077,1724.29166667,0.0,0.0,0.00172429166667,0.695246463021,1.0,11.9490502916,2.0,2.0,2.0,0.0,78.1511503855,70.2252388,65.3189233144,0.653189233144,1.0,10.5,4265.36873077,130.765828831,2310.35030374,0.936380646592,2310.35030374,1.0,0.0,0.0,0.0,81.6150007248,1.0,85.5555559794,0.0,1.0,0.0,51.1916675568,80.6224994659,1.0,85.3194446564,0.0,1.0,162.237500509,0.0,2016.51000977,0.000196868233542,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253666570012,168493.0,2793.62868186,85.6458592648,1513.17770656,0.613288087519,1513.17770656,0.257476327863,1.0,1.0,1.0,0.0,2467.31958008,2467.31958008,2467.31958008,0.0,0.0,1724.29166667,2467.31958008
2017-08-29T06:00:00.000Z,0.0,0.0331472068891,0.79035251978,0.580005781747,53.6394999822,0.0472080627243,110.33666865,0.0,54.7216669718,1.0,90.7222232819,0.0,0.0,0.0,54.3083333969,55.5841671626,1.0,90.513888677,0.0,0.0,110.33666865,91.0189971924,2.0,0.0,130.473750432,76.8342504501,41.7942708333,0.54017698824,1261.1166687,0.0,0.563452207914,0.0,1.0,16.2816954454,87.5735003153,9.54600270589,3104.16611735,87.2840010325,87.2276280721,76.8275006612,76.6851476034,,2167.6662089,54.265999794,54.138710022,41.1980002721,40.8377176921,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,88.888999939,100.0,10.4684506257,46.0860007604,1.25550015767,5.81324493885,39.9425001144,207.0,84.758333842,666.450002035,0.563452207914,46.0860007604,0.843217297509,84.32172966,2.0,1.0,1.0,1180.50421651,1180.50421651,0.0,0.546548024038,0.0,1.0,16.1076500416,86.3734995524,9.37199825711,3532.05788167,86.3794987996,86.197168986,76.8410002391,76.4864959717,,2024.49991862,54.0875002543,53.9475453695,41.2185001373,41.6117223104,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,10.19850866,45.1609986623,0.568000157674,5.90934423606,40.6504999797,207.0,78.7916673024,594.666671753,0.546548024038,45.1609986623,0.775504593622,77.5504601796,2.0,1.0,1.0,1085.70643107,1085.70643107,1261.1166687,0.539307597294,2.0,0.0,4380.97934977,0.0,23.3835848173,6.27230052153,9.34895833333,4380.97934977,0.049186915783,115.910833995,115.910833995,77.4100583394,2.0,54.5373738607,41.7523473104,41.4362605413,1.0,2888.82144875,1145.52093823,0.0,0.0,0.0,11.343963623,1.0,0.0,40.0249993006,65.4835370382,1.0,90.6107292175,0.0,1.0,1.0,0.0,37.3616652489,1.0,89.8154729207,0.0,1.0,0.0331174445422,77.3866640727,89.5874067942,77.3866640727,2.0,0.0,88.5642379202,0.0566000007093,35.1188852326,0.937249075223,746.564178754,1.0,0.0,5339.35945703,0.00533935945703,620.474996334,0.670228307332,0.265769474876,0.670228307332,0.0,0.0,1564.73916626,620.474996334,1564.73916626,0.0,0.0,0.00156473916626,0.668822109699,1.0,11.5791534936,2.0,2.0,2.0,0.0,80.3626840765,69.6282501221,65.4835370382,0.654835370382,1.0,11.0833333333,4056.42951004,124.360260614,2197.17772183,0.941122160909,2197.17772183,1.0,0.0,0.0,0.0,58.5799992879,1.0,77.375,0.0,1.0,0.0,46.2833340963,57.3308334351,1.0,77.1388905843,0.0,1.0,115.910833995,0.0,1774.67993164,0.000208429342659,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282396362465,168493.0,2511.12828776,76.9850844265,1360.16048519,0.582600652777,1360.16048519,0.283911648105,1.0,1.0,1.0,0.0,2334.63604736,2334.63604736,2334.63604736,0.0,0.0,1564.73916626,2334.63604736
2017-08-29T07:00:00.000Z,0.0,0.034064053973,0.806449529937,0.607938592669,54.5979995728,0.0483069849798,121.63583374,0.0,60.2591670354,1.0,93.9166666667,0.0,0.0,0.0,56.1833333969,61.2849998474,1.0,93.6388874054,0.0,0.0,121.63583374,94.2129917145,2.0,0.0,131.865000089,77.2670005163,42.0963541667,0.559631070883,1409.08330282,0.0,0.580748144599,0.0,1.0,16.4206899007,88.5230000814,,3239.58274333,88.2335001628,88.1775232951,77.259499232,77.1137135824,,2339.99951172,54.4310003916,54.3049723307,41.2534999847,40.8179957072,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,91.2335001628,100.0,10.6029847463,46.980000178,1.27949968974,5.81770519416,39.974000295,207.0,92.4083334605,746.133331299,0.580748144599,46.980000178,0.917642146519,91.7642161051,2.0,1.0,1.0,1284.69900513,1284.69900513,0.0,0.566667431336,0.0,1.0,16.4073947271,87.3049996694,9.90899912516,3685.41369629,87.2629998525,87.0693155924,77.2745018005,76.9151331584,,2153.49989827,54.2674999237,54.1190388997,41.2289997737,41.5274734497,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0419998168945,100.0,10.5019026597,46.0340000788,0.609999338786,5.90549214681,40.6190004349,207.0,85.258333842,662.949991862,0.566667431336,46.0340000788,0.83554011027,83.5540122986,2.0,1.0,1.0,1169.75615438,1169.75615438,1409.08330282,0.559595542544,2.0,0.0,4658.69222005,0.0,24.9296477925,6.23603359858,8.84895833333,4658.69222005,0.0538569288924,135.722499212,135.722499212,81.6751791636,2.0,54.6778259277,41.7052723278,41.4387219747,1.0,3234.97468995,1112.54591408,0.0,0.0,0.0,11.6998227437,1.0,0.0,44.126666069,65.5596764882,1.0,93.7842445374,0.0,1.0,1.0,0.0,41.64249897,1.0,93.3690465291,0.0,1.0,0.0340646353123,85.7691650391,93.1040763855,85.7691650391,2.0,0.0,99.176454201,0.0566000007093,34.1079512113,0.936440912484,749.083933345,1.0,0.0,5979.14859415,0.00597914859415,602.613971447,0.69591675135,0.239333970884,0.69591675135,0.0,0.0,1752.2341512,602.613971447,1752.2341512,0.0,0.0,0.0017522341512,0.695795257886,1.0,12.5017311055,2.0,2.0,2.0,0.0,78.4790586992,70.138049039,65.5596764882,0.655596764882,1.0,9.91666666667,4359.15571175,133.64110951,2361.15031511,0.937753698961,2361.15031511,1.0,0.0,0.0,0.0,68.5491666794,1.0,81.8333346049,0.0,1.0,0.0,48.9416675568,67.1733328501,1.0,81.5694459279,0.0,1.0,135.722499212,0.0,1815.39001465,0.000202429484972,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255220503155,168493.0,2827.18854724,86.6747230955,1531.35551253,0.608192662328,1531.35551253,0.255292871181,1.0,1.0,1.0,0.0,2517.87896729,2517.87896729,2517.87896729,0.0,0.0,1752.2341512,2517.87896729
2017-08-29T08:00:00.000Z,0.0,0.0340416528795,0.814070871684,0.618277865373,54.7817487717,0.0482945824308,123.683334986,0.0,61.4241666794,1.0,94.4722232819,0.0,0.0,0.0,56.541665713,62.2458333969,1.0,94.2361094157,0.0,0.0,123.683334986,94.6940924327,2.0,0.0,132.223499616,77.4417508443,41.9739583333,0.556266563966,1430.37501017,0.0,0.584421515115,0.0,1.0,16.2986165682,88.7599995931,,3267.08270264,88.4780000051,88.4197591146,77.4380009969,77.2883173625,,2369.33284505,54.4384997686,54.3189926147,41.3299996058,40.912167867,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,92.7290007273,100.0,10.4681387742,47.1480003993,1.26150004069,5.83047791322,40.0684995651,207.0,93.4333324432,756.108337402,0.584421515115,47.1480003993,0.923864113944,92.3864103953,2.0,1.0,1.0,1293.40975952,1293.40975952,0.0,0.56860127832,0.0,1.0,16.4799138705,87.5390001933,9.92399851481,3713.5351766,87.4909992218,87.3063608805,77.4455006917,77.0892588298,,2178.49991862,54.2704998652,54.1273295085,41.203499794,41.5013046265,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0480009714762,100.0,10.5758407911,46.2874994278,0.588999112447,5.90407299995,40.6145006816,207.0,86.3166662852,674.266667684,0.56860127832,46.2874994278,0.84691263108,84.6912651062,2.0,1.0,1.0,1185.67768351,1185.67768351,1430.37501017,0.558721796517,2.0,0.0,4753.79121908,0.0,25.7230333848,6.26869726181,9.20833333333,4770.33944425,0.0560558492677,143.241668701,143.241668701,83.2525545756,2.0,54.687483354,41.7441822399,41.4202054342,1.0,3295.16084,1124.04739101,0.0,0.0,0.0,11.7217165629,1.0,0.0,44.9958327611,65.716284434,1.0,94.394976298,0.0,1.0,1.0,0.0,42.5383329391,1.0,94.1011880239,0.0,1.0,0.0341809814936,87.5341657003,93.8083559672,87.5341657003,2.0,0.0,101.021615145,0.0566000007093,34.460558514,0.934204394948,756.092685043,1.0,0.0,6090.38962969,0.00609038962969,608.843782371,0.694114174628,0.23677667493,0.694114174628,0.0,0.0,1784.83416748,608.843782371,1784.83416748,0.0,0.0,0.00178483416748,0.696047996481,1.0,11.4734974522,2.0,2.0,2.0,0.0,73.9407515092,71.5153094205,65.716284434,0.65716284434,1.0,9.91666666667,4434.85463875,135.961854457,2402.1528755,0.934186710949,2402.1528755,1.0,0.0,0.0,0.0,72.2475001017,1.0,83.3611125946,0.0,1.0,0.0,49.8583339055,70.9941666921,1.0,83.0972245534,0.0,1.0,143.241668701,0.0,1864.36999512,0.000204522196851,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253457549926,168493.0,2936.56041503,90.0277984909,1590.59712655,0.618576241858,1590.59712655,0.253631747393,1.0,1.0,1.0,0.0,2563.64943441,2571.38412198,2571.38412198,0.0,0.0,1784.83416748,2571.38412198
2017-08-29T09:00:00.000Z,0.0,0.0343808832226,0.822794363954,0.629570554062,55.1500005722,0.0486093089712,127.653333028,0.0,63.4008331299,1.0,95.3749987284,0.0,0.0,0.0,57.1333332062,64.2525002162,1.0,95.2083326976,0.0,0.0,127.653333028,95.6717300415,2.0,0.0,132.951750437,77.8017498652,41.8984375,0.564575176979,1482.68333944,0.0,0.593662416292,0.0,1.0,16.4980433782,89.2520001729,,3314.99934896,88.9610004425,88.9137776693,77.7950000763,77.6432317098,,2459.99947103,54.46549956,54.3470204671,41.585000356,41.158416748,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.290999730428,94.2994988759,100.0,10.6355321407,47.3760000865,1.27950064341,5.86251103878,40.3054997126,207.0,96.5333321889,782.341664632,0.593662416292,47.3760000865,0.941402602423,94.1402594248,2.0,1.0,1.0,1317.96364339,1317.96364339,0.0,0.57970544675,0.0,1.0,16.6358289719,88.039999644,9.94799804688,3776.52724202,87.9814999898,87.7964197795,77.8084996541,77.4438985189,,2227.74989827,54.282500267,54.1375274658,41.27399985,41.5453440348,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0584996541341,100.0,10.7250654697,46.7075001399,0.614500363668,5.91076342265,40.6594994863,207.0,88.9833323161,700.341674805,0.57970544675,46.7075001399,0.86253343128,86.2533435822,2.0,1.0,1.0,1207.54680379,1207.54680379,1482.68333944,0.564533381094,2.0,0.0,4918.31860352,0.0,26.2668561935,6.21415734291,9.27083333333,4918.31860352,0.0597939580805,157.439996084,157.439996084,85.8377043406,2.0,54.7113520304,41.8873647054,41.3953151703,1.0,3430.33806625,1090.2375141,0.0,0.0,0.0,11.615196228,1.0,0.0,46.3466660182,66.1798038483,1.0,95.3367563883,0.0,1.0,1.0,0.0,43.9441658656,1.0,95.0773804983,0.0,1.0,0.0343834956282,90.2908325195,94.9955361684,90.2908325195,2.0,0.0,105.165820054,0.0566000007093,33.4240299378,0.932378973185,761.848817126,1.0,0.0,6340.2353935,0.0063402353935,590.530556871,0.707508314345,0.22486183313,0.707508314345,0.0,0.0,1858.05333455,590.530556871,1858.05333455,0.0,0.0,0.00185805333455,0.707308848699,1.0,11.5117029786,2.0,2.0,2.0,0.0,71.809076945,72.6087176005,66.1798038483,0.661798038483,1.0,11.0833333333,4520.57558035,138.589849991,2448.58389143,0.932370147474,2448.58389143,1.0,0.0,0.0,0.0,79.2558333079,1.0,85.9305566152,0.0,1.0,0.0,51.4000005722,78.1841659546,1.0,85.6666673024,0.0,1.0,157.439996084,0.0,1998.10998535,0.000198370436385,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241172278777,168493.0,3054.8450314,93.6541170751,1654.66635868,0.630062756791,1654.66635868,0.241384684037,1.0,1.0,1.0,0.0,2626.19293213,2626.19293213,2626.19293213,0.0,0.0,1858.05333455,2626.19293213
