timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-29T10:00:00.000Z,0.0,0.0349123014752,0.846285337054,0.659035513087,55.8594999313,0.0490100031377,135.414999644,0.0,67.0908336639,1.0,97.2222213745,0.0,0.0,0.0,58.2250003815,68.3416659037,1.0,97.0416660309,0.0,0.0,135.414999644,97.4631315867,2.0,0.0,134.37749958,78.517999649,42.125,0.574171392541,1586.15833537,0.0,0.596496969134,0.0,1.0,17.0105102857,90.009499232,,3383.74932861,89.6930001577,89.6652984619,78.4939988454,78.3409983317,,2725.66599528,54.7474994659,54.637491862,42.869000117,42.4285024007,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.3164990743,97.4960002899,100.0,10.9785077572,46.8240000407,1.32599989573,6.03139444192,41.5430002213,207.0,99.3333326976,804.266662598,0.596496969134,46.8240000407,0.96351452782,96.3514525096,2.0,1.0,1.0,1348.92033895,1348.92033895,0.0,0.597831567639,0.0,1.0,17.1108276049,89.4724998474,,3847.01853434,89.3689988454,89.1714019775,78.5420004527,78.167851766,,2432.24987793,54.5659999847,54.4199473063,41.6594994863,41.9251302083,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.103501001994,100.0,11.1507980824,47.7094993591,0.644499142965,5.96002952258,41.0150003433,207.0,97.6000003815,781.891667684,0.597831567639,47.7094993591,0.934302033924,93.4302043915,2.0,1.0,1.0,1308.02284749,1308.02284749,1586.15833537,0.575366998939,2.0,0.0,5426.48673503,0.0,28.7640787125,5.74937689304,9.171875,5420.17507102,0.0833045102599,231.018335978,231.018335978,98.4245382945,2.0,54.9382110596,42.7134066495,41.3535257975,1.0,3782.98224872,943.59174008,0.0,0.0,0.0,11.5245469411,1.0,0.0,49.3133322398,66.9694519043,1.0,97.5057048798,0.0,1.0,1.0,0.0,47.1324987411,1.0,97.4345213572,0.0,1.0,0.0348722650008,96.4458325704,97.1937338511,96.4458325704,2.0,0.0,115.977032803,0.0566000007093,28.9282272548,0.929527827577,770.92591824,1.0,0.0,6992.02162676,0.00699202162676,511.099415058,0.741738069171,0.185012212417,0.741738069171,0.0,0.0,2049.06415812,511.099415058,2049.06415812,0.0,0.0,0.00204906415812,0.741005038222,1.0,13.0497233423,2.0,2.0,2.0,0.0,69.0423164368,74.2531669617,66.9694519043,0.669694519043,1.0,9.33333333333,4740.12294155,145.320637988,2567.50240578,0.929406856055,2567.50240578,1.0,0.0,0.0,0.0,116.056666056,1.0,98.4583339691,0.0,1.0,0.0,58.9333343506,114.961666107,1.0,98.2222245534,0.0,1.0,231.018335978,0.0,2109.09008789,0.000171688006355,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199064824207,168493.0,3361.51138782,103.055761529,1820.77314907,0.659099303766,1820.77314907,0.19905421453,1.0,1.0,1.0,0.0,2765.11022949,2762.51717862,2762.51717862,0.0,0.0,2049.06415812,2762.51717862
2017-08-29T11:00:00.000Z,0.0,0.0344168646962,0.778991816053,0.555675718785,53.3589998881,0.0488119804524,104.306666056,0.0,51.8983332316,1.0,89.2222226461,0.0,0.0,0.0,53.3916664124,52.4083334605,1.0,88.986111323,0.0,0.0,104.306666056,89.4988905589,2.0,0.0,130.970249494,77.6112496058,42.3489583333,0.553422123222,1191.39167277,0.0,0.563998427104,0.0,1.0,16.3469624519,87.8405005137,9.65474891663,3072.9161377,87.5389995575,87.5188293457,77.5879999797,77.4692662557,,1962.33290609,54.6259997686,54.5311126709,41.1379998525,40.784266154,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.301500956217,88.8275000254,100.0,10.549734354,46.400999705,1.3140001297,5.7972282966,39.8239997228,207.0,80.5083325704,622.741668701,0.563998427104,46.400999705,0.7862655349,78.6265532176,2.0,1.0,1.0,1100.77174886,1100.77174886,0.0,0.549723857418,0.0,1.0,16.2478532791,86.831000646,9.13418301669,3464.94130452,86.8624998728,86.6763712565,77.634499232,77.2659454346,,1852.49993896,54.4595003128,54.3032786051,41.08649985,41.487256368,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,10.3624325593,45.7760000229,0.615999857585,5.88542079926,40.4704999924,207.0,76.3583323161,568.650004069,0.549723857418,45.7760000229,0.73679750715,73.6797498067,2.0,1.0,1.0,1031.51651001,1031.51651001,1191.39167277,0.557254665164,2.0,0.0,3896.73203532,0.0,23.0035507896,6.73323019346,10.9557291667,3905.37739702,0.0448266512486,96.901667277,96.901667277,73.2168738047,2.0,55.0056429776,41.7594659979,41.2985417048,1.0,2707.78462126,954.848229752,0.0,0.0,0.0,9.73659133911,1.0,0.0,38.4441658656,67.8514086405,1.0,89.240866979,0.0,1.0,1.0,0.0,35.6474995613,1.0,88.2440446218,0.0,1.0,0.0345960558944,74.0916639964,87.9764588674,74.0916639964,2.0,0.0,83.0140892015,0.0566000007093,29.2733238442,0.926412259445,780.952356071,1.0,0.0,5004.75217372,0.00500475217372,517.196527869,0.68129833355,0.240246769487,0.68129833355,0.0,0.0,1466.68000285,517.196527869,1466.68000285,0.0,0.0,0.00146668000285,0.68340233465,1.0,15.5078796206,2.0,2.0,2.0,0.0,66.529654763,75.9851497303,67.8514086405,0.678514086405,1.0,9.91666666667,3682.14885975,112.885726397,1994.44743785,0.926455472987,1994.44743785,1.0,0.0,0.0,0.0,48.7216663361,1.0,73.3611119588,0.0,1.0,0.0,43.8583342234,48.1799999873,1.0,73.0972239176,0.0,1.0,96.901667277,0.0,1932.09997559,0.000173736142417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259318204157,168493.0,2221.45881027,68.104522932,1203.26010739,0.558935217228,1203.26010739,0.260059061388,1.0,1.0,1.0,0.0,2143.79917399,2152.77203924,2152.77203924,0.0,0.0,1466.68000285,2152.77203924
2017-08-29T12:00:00.000Z,0.0,0.0350091535649,0.804148993836,0.60288331939,54.9340003332,0.0493963320599,122.540833791,0.0,60.9766667684,1.0,94.0416679382,0.0,0.0,0.0,56.2999998728,61.5641667048,1.0,93.8333333333,0.0,0.0,122.540833791,94.3401749929,2.0,0.0,133.591500282,78.6574999491,42.6770833333,0.571447906169,1416.7250061,0.0,0.590601479101,0.0,1.0,16.9573295911,89.6074988047,,3264.58272298,89.2970002492,89.2730051676,78.6439997355,78.5016377767,,2222.33285522,54.8374999364,54.7451477051,41.3509998322,40.8701756795,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.310498555501,90.9185002645,100.0,11.1345558167,47.9460004171,1.34699980418,5.82277377446,40.004000028,207.0,91.7749996185,738.091669718,0.590601479101,47.9460004171,0.891814284552,89.1814295451,2.0,1.0,1.0,1248.53999837,1248.53999837,0.0,0.584431207337,0.0,1.0,16.8388818105,88.6399993896,9.56099955241,3742.78149414,88.5890000661,88.3950983683,78.6710001628,78.2871322632,,2062.24993896,54.664999644,54.502822876,41.1644996007,41.3812993368,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.050999323527,100.0,10.9510281881,47.4185002645,0.674499511719,5.88785366217,40.4960002899,207.0,86.7333335876,678.633341471,0.584431207337,47.4245004654,0.828462677002,82.8462670644,2.0,1.0,1.0,1159.8477478,1159.8477478,1416.7250061,0.570928127443,2.0,0.0,4428.82065837,0.0,24.5382668177,6.63843866189,10.46875,4428.82065837,0.0498085708886,124.079169591,124.079169591,79.4457632701,2.0,55.1870956421,41.7517089844,41.2438122431,1.0,3231.10693626,986.407039204,0.0,0.0,0.0,9.60609881083,1.0,0.0,44.6433321635,69.0379009247,1.0,94.0525099436,0.0,1.0,1.0,0.0,42.1508324941,1.0,93.6726156871,0.0,1.0,0.0349917427502,86.7941640218,93.3764781952,86.7941640218,2.0,0.0,99.057878282,0.0566000007093,30.2408401682,0.921252870007,797.80019945,1.0,0.0,5971.99989091,0.00597199989091,534.290455641,0.705933303979,0.215510533693,0.705933303979,0.0,0.0,1750.13917033,534.290455641,1750.13917033,0.0,0.0,0.00175013917033,0.705091143648,1.0,14.1963902397,2.0,2.0,2.0,0.0,61.5786129634,78.7322914817,69.0379009247,0.690379009247,1.0,10.5,4245.18333421,130.146993677,2299.41682061,0.927489048253,2299.41682061,1.0,0.0,0.0,0.0,62.5300003688,1.0,79.5416660309,0.0,1.0,0.0,47.5750010808,61.5491663615,1.0,79.2916679382,0.0,1.0,124.079169591,0.0,1923.22009277,0.000179478317605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232359114212,168493.0,2768.04376785,84.8614880423,1499.31955793,0.604763110954,1499.31955793,0.23314200945,1.0,1.0,1.0,0.0,2479.18487549,2479.18487549,2479.18487549,0.0,0.0,1750.13917033,2479.18487549
2017-08-29T13:00:00.000Z,0.0,0.0354318810408,0.811817380419,0.614388533651,55.4919999441,0.0496404148693,126.444166183,0.0,62.7616656621,1.0,95.0555547078,0.0,0.0,0.0,56.9083331426,63.7424999873,1.0,94.8472207387,0.0,0.0,126.444166183,95.3915907542,2.0,0.0,134.949749629,79.4577496847,41.9765625,0.578268146101,1472.1416626,0.0,0.601371325719,0.0,1.0,17.2607002258,90.4864985148,,3301.66601562,90.1819998423,90.1523208618,79.4434992472,79.3111495972,,2274.99951172,55.0355002085,54.9464441935,41.6284999847,41.1908747355,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.304498672485,89.9210001628,100.0,11.3914988836,48.5534998576,1.28100013733,5.86920142174,40.3474998474,207.0,94.5166664124,764.191675822,0.601371325719,48.5534998576,0.907213221959,90.721321106,2.0,1.0,1.0,1270.09851074,1270.09851074,0.0,0.596663016703,0.0,1.0,17.1664258639,89.6134999593,9.71999994914,3806.52355957,89.5354995728,89.3336919149,79.4720001221,79.0793329875,,2102.74994914,54.8555002213,54.685160319,41.332499822,41.5210927327,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.078000386556,100.0,11.256270806,48.2029997508,0.677499453227,5.91015517712,40.6550003688,207.0,89.8000011444,707.950002035,0.596663016703,48.2029997508,0.846341501872,84.594669342,2.0,1.0,1.0,1184.87810262,1184.87810262,1472.1416626,0.577741807375,2.0,0.0,4542.58955892,0.0,24.2080465953,6.08970880508,10.6119791667,4542.58955892,0.0507983315428,129.920833588,129.920833588,80.6071058909,2.0,55.4059906006,41.9497807821,41.1852982839,1.0,3358.3516475,941.580078543,0.0,0.0,0.0,9.04621060689,1.0,0.0,46.2199986776,70.3972886403,1.0,95.2397251129,0.0,1.0,1.0,0.0,43.9816652934,1.0,95.0476169586,0.0,1.0,0.0353974092442,90.2016626994,94.7761338552,90.2016626994,2.0,0.0,102.958891578,0.0566000007093,28.8665546059,0.914925270033,818.929815623,1.0,0.0,6207.18412239,0.00620718412239,510.009792299,0.71454089228,0.200335622976,0.71454089228,0.0,0.0,1819.06166585,510.009792299,1819.06166585,0.0,0.0,0.00181906166585,0.713729977608,1.0,14.2578993518,2.0,2.0,2.0,0.0,57.263232549,81.9245802561,70.3972886403,0.703972886403,1.0,11.0833333333,4299.93172604,131.825446183,2329.07145815,0.914876515257,2329.07145815,1.0,0.0,0.0,0.0,65.5266669591,1.0,80.6388893127,0.0,1.0,0.0,48.2250003815,64.3941663106,1.0,80.375,0.0,1.0,129.920833588,0.0,1964.61999512,0.000171321981364,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21897558811,168493.0,2893.28215185,88.7009922257,1567.15532004,0.615590214308,1567.15532004,0.219903563014,1.0,1.0,1.0,0.0,2545.77685547,2545.77685547,2545.77685547,0.0,0.0,1819.06166585,2545.77685547
2017-08-29T14:00:00.000Z,0.0,0.0364269413169,0.839168762689,0.650360098457,56.3290007909,0.051590135911,140.571665446,0.0,69.6300010681,1.0,98.4861087799,0.0,0.0,0.0,58.9916667938,70.941666921,1.0,98.3194440206,0.0,0.0,140.571665446,98.7758553823,2.0,0.0,136.839749972,80.5107491811,42.1458333333,0.574685699754,1565.58334351,0.0,0.590714430507,0.0,1.0,17.6547193527,91.6459992727,,3444.16607666,91.3460000356,91.3133010864,80.4874992371,80.3651021322,,2663.33278402,55.0205001831,54.9445343018,43.0340003967,42.5818532308,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.299999237061,91.3564999898,100.0,11.6008205414,48.3119996389,1.29600111643,6.0538987716,41.7379992803,207.0,97.0833320618,784.008331299,0.590714430507,48.3119996389,0.948208538237,94.8208535512,2.0,1.0,1.0,1327.49195353,1327.49195353,0.0,0.615962570239,0.0,1.0,17.6704319318,91.1044991811,,3971.12795003,90.9874998728,90.7744903564,80.5339991252,80.1209335327,,2386.74991862,54.8479998906,54.665397644,42.0689996084,42.1804453532,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.116999308268,100.0,11.6680293083,48.9185002645,0.735999743144,6.00240246455,41.3329998652,207.0,97.7749989827,781.575002035,0.615962570239,48.9185002645,0.906416168213,90.6416187286,2.0,1.0,1.0,1268.9826355,1268.9826355,1565.58334351,0.574763667741,2.0,0.0,5287.046875,0.0,27.6690260569,5.44467628002,9.33333333333,5287.046875,0.077468946088,211.429997762,211.429997762,95.2149187724,2.0,55.3534800212,42.9630635579,41.0745452245,1.0,3723.3515137,867.812844311,0.0,0.0,0.0,9.86650403341,1.0,0.0,50.5783322652,70.6209952037,1.0,98.4589010874,0.0,1.0,1.0,0.0,48.6574993134,1.0,98.53571256,0.0,1.0,0.0364295817641,99.235830307,98.2806345622,99.235830307,2.0,0.0,114.148899532,0.0566000007093,26.6050306595,0.912851715814,825.967803171,1.0,0.0,6881.80715535,0.00688180715535,470.05353933,0.740302968188,0.172544660936,0.740302968188,0.0,0.0,2016.76498413,470.05353933,2016.76498413,0.0,0.0,0.00201676498413,0.740206956863,1.0,13.8480943653,2.0,2.0,2.0,0.0,55.4384365082,82.9372177124,70.6209952037,0.706209952037,1.0,10.5,4591.16435801,140.753930192,2486.81852346,0.912847629124,2486.81852346,1.0,0.0,0.0,0.0,106.590833664,1.0,95.1388899485,0.0,1.0,0.0,56.958334287,104.839166641,1.0,94.930557251,0.0,1.0,211.429997762,0.0,2088.18994141,0.00015789991667,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189018030425,168493.0,3271.64919044,100.300805167,1772.09900901,0.650492331341,1772.09900901,0.189099556187,1.0,1.0,1.0,0.0,2724.24273682,2724.24273682,2724.24273682,0.0,0.0,2016.76498413,2724.24273682
2017-08-29T15:00:00.000Z,0.0,0.0365684580207,0.840929844775,0.652587200517,56.4017499288,0.053228523313,145.560000102,0.0,72.129166921,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4549999237,1.0,99.5,0.0,0.0,145.560000102,99.9999364217,2.0,0.0,137.183250109,80.7815001806,44.234375,0.576129071021,1575.53335571,0.0,0.592870669635,0.0,1.0,17.7054826419,91.8484992981,,3486.24934896,91.5485006968,91.53074646,80.7560005188,80.6438293457,,2742.66603597,55.2995001475,55.2343775431,43.6384995778,43.2060699463,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.299998601278,91.8365001678,100.0,11.561138471,47.910001119,1.27649943034,6.14434440931,42.3620001475,207.0,98.8416665395,789.83333842,0.592870669635,47.910001119,0.951843755813,95.1843751272,2.0,1.0,1.0,1332.58125814,1332.58125814,0.0,0.610670827891,0.0,1.0,17.7622888883,91.3879985809,,3980.12679036,91.2694988251,91.0377248128,80.8069998423,80.3805389404,,2471.99995931,55.115000089,54.9325180054,42.6224997838,42.7568155924,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.118499755859,100.0,11.6810201804,48.6469990412,0.707499504089,6.08126882712,41.9150002797,207.0,98.7249997457,785.699996948,0.610670827891,48.6469990412,0.919057726179,91.9057737986,2.0,1.0,1.0,1286.68081665,1286.68081665,1575.53335571,0.576126143377,2.0,0.0,5469.66056315,0.0,28.1031387647,5.36423031489,10.4322916667,5469.66056315,0.0877021520853,239.830000559,239.830000559,99.8093255361,2.0,55.6267776489,43.6273345947,41.0494362513,1.0,3804.88279247,806.503583228,0.0,0.0,0.5,10.0572605133,1.0,0.0,50.8974987666,70.6987400055,1.0,98.6872107188,0.0,1.0,1.0,0.0,49.105831782,1.0,98.9166653951,0.0,1.0,0.0365692855497,100.003329595,98.4973068237,100.003329595,2.0,0.0,116.648450196,0.0566000007093,24.725437863,0.912290867301,827.889204418,1.0,0.0,7032.50002857,0.00703250002857,436.845186452,0.753624006441,0.159742229854,0.753624006441,0.0,0.0,2060.92665609,436.845186452,2060.92665609,0.0,0.0,0.00206092665609,0.753617569804,1.0,15.6367780629,2.0,2.0,2.0,0.0,54.9778137207,83.2066962502,70.6987400055,0.706987400055,1.0,9.91666666667,4607.25871501,141.247344024,2495.53608223,0.912548680445,2495.53608223,1.0,0.0,0.0,0.0,120.651667277,1.0,99.8333333333,0.0,1.0,0.0,59.7916682561,119.178332647,1.0,99.6527805328,0.0,1.0,239.830000559,0.0,2101.72998047,0.000146744599853,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175050639245,168493.0,3294.83651512,101.011672133,1784.65849589,0.652600363934,1784.65849589,0.17504159675,1.0,1.0,1.0,0.0,2734.68817139,2734.68817139,2734.68817139,0.0,0.0,2060.92665609,2734.68817139
2017-08-29T16:00:00.000Z,0.0,0.0366411914827,0.788542093576,0.566245294967,54.3880011241,0.0516300523685,113.69666481,0.0,56.6308336258,1.0,91.5694446564,0.0,0.0,0.0,54.7916666667,57.120833079,1.0,91.3194446564,0.0,0.0,113.69666481,91.7998790741,2.0,0.0,134.422500292,80.0344991684,40.4869791667,0.582059867782,1276.61664836,0.0,0.589898465821,0.0,1.0,17.0673162142,90.1129995982,9.20314352853,3162.49947103,89.7845001221,89.8356959025,80.0089995066,79.9263763428,,1973.33288574,55.0309998194,54.9751103719,41.3974997203,41.0559743245,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.328499476115,93.8540000916,100.0,11.2273096244,48.3870004018,1.25850009918,5.84000678857,40.1389996211,207.0,84.1583340963,656.666671753,0.589898465821,48.3870004018,0.792756086077,79.275607427,2.0,1.0,1.0,1109.85852051,1109.85852051,0.0,0.586858973478,0.0,1.0,17.0419348081,89.2789993286,8.72550106049,3562.05409749,89.2760003408,89.0557556152,80.0599988302,79.6368052165,,1835.99993896,54.8555002213,54.6704966227,41.0805006027,41.4349187215,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.00299898783366,100.0,11.1573249499,48.1954997381,0.619001070658,5.88460993767,40.4614995321,207.0,81.0250008901,619.949989319,0.586858973478,48.1954997381,0.750605577741,75.0605583191,2.0,1.0,1.0,1050.84780884,1050.84780884,1276.61664836,0.580730895166,2.0,0.0,3910.15100098,0.0,23.2861657143,7.62866568565,12.125,3910.15100098,0.0450310024965,102.994999886,102.994999886,73.7965590159,2.0,55.5483347575,42.0039164225,41.0205036799,1.0,2905.36956376,780.569587026,0.0,0.0,0.0833333333333,8.63673082987,1.0,0.0,41.4058322906,71.3722686768,1.0,91.5696334839,0.0,1.0,1.0,0.0,38.9583326976,1.0,90.9583326976,0.0,1.0,0.0364967986125,80.3641646703,90.6425660451,80.3641646703,2.0,0.0,89.0715628696,0.0566000007093,23.9303646297,0.909846216338,836.347444038,1.0,0.0,5369.94505602,0.00536994505602,422.797956357,0.717513023869,0.192770259492,0.717513023869,0.0,0.0,1573.70250448,422.797956357,1573.70250448,0.0,0.0,0.00157370250448,0.713898102442,1.0,17.8840614952,2.0,2.0,2.0,0.0,53.5777228673,84.3646138509,71.3722686768,0.713722686768,1.0,11.0833333333,3685.93915079,113.001927499,1996.50046083,0.910283283361,1996.50046083,1.0,0.0,0.0,0.0,51.9866671562,1.0,74.0277789434,0.0,1.0,0.0,44.258333842,51.0083328883,1.0,73.7638889949,0.0,1.0,102.994999886,0.0,2052.06005859,0.000142025868313,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211769526054,168493.0,2322.0205546,71.1875013743,1257.7296905,0.57344855897,1257.7296905,0.215428321772,1.0,1.0,1.0,0.0,2193.27378337,2193.27378337,2193.27378337,0.0,0.0,1573.70250448,2193.27378337
2017-08-29T17:00:00.000Z,0.0,0.0345702482659,0.774486125352,0.514712762788,51.910001119,0.0496515303478,85.7974999746,0.0,42.6649999619,1.0,83.6805547078,0.0,0.0,0.0,50.1000000636,43.1508334478,1.0,83.5000006358,0.0,0.0,85.7974999746,84.0057296753,2.0,0.0,130.501501401,78.5915002823,40.2864583333,0.557342616453,963.11668396,0.0,0.561360855637,0.0,1.0,16.1874205271,87.4415003459,8.62500127157,2838.74951172,87.2075010935,87.1901219686,78.582499822,78.4952850342,,1514.33297729,55.2860008876,55.2337417603,41.1590003967,40.8962605794,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,88.4420000712,100.0,10.3905976613,46.0485006968,1.34550062815,5.79682282607,39.8134997686,207.0,68.0000006358,500.316670736,0.561360855637,46.0485006968,0.63672290257,63.6722914378,2.0,1.0,1.0,891.412063599,891.412063599,0.0,0.554540392712,0.0,1.0,16.14270099,86.5129992167,7.98749987284,3190.10070801,86.5880006154,86.3460388184,78.6005007426,78.1889038086,,1439.49996948,55.1075000763,54.9293289185,41.1945002874,41.782140096,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0750013987223,100.0,10.2467377186,45.3935003281,0.641500473022,5.8959633112,40.5529998144,207.0,64.8666658401,462.800005595,0.554540392712,45.3935003281,0.596068834577,59.606883049,2.0,1.0,1.0,834.496368408,834.496368408,963.11668396,0.557329063152,2.0,0.0,3004.66687012,0.0,20.4031295776,8.7092192173,13.0338541667,3004.66687012,0.0334933001539,57.859167099,57.859167099,63.0,2.0,55.9380391439,42.1357472738,41.0438337326,1.0,2153.61540004,748.825161393,0.0,0.0,0.0,7.40489896139,1.0,0.0,31.3133327166,71.1776008606,1.0,83.5445194244,0.0,1.0,1.0,0.0,28.4258327484,1.0,81.9107131958,0.0,1.0,0.0345714320934,59.739165624,81.6395816803,59.739165624,2.0,0.0,66.0246090183,0.0566000007093,22.9571577651,0.909777549134,836.534208674,1.0,0.0,3980.4906454,0.0039804906454,405.603489001,0.675045035047,0.234717260709,0.675045035047,0.0,0.0,1166.51251221,405.603489001,1166.51251221,0.0,0.0,0.00116651251221,0.675050958991,1.0,15.6787236777,2.0,2.0,2.0,0.0,53.2689797084,84.4072450002,71.1776008606,0.711776008606,1.0,9.91666666667,2902.44056143,88.9817667834,1572.11600121,0.909762295756,1572.11600121,1.0,0.0,0.0,0.0,29.0991668701,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.7600003878,1.0,62.8333358765,0.0,1.0,57.859167099,0.0,1210.07995605,0.000136249919968,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25799844839,168493.0,1642.20092493,50.3458853406,889.503263422,0.514743524264,889.503263422,0.25800407708,1.0,1.0,1.0,0.0,1728.0513916,1728.0513916,1728.0513916,0.0,0.0,1166.51251221,1728.0513916
2017-08-29T18:00:00.000Z,0.0,0.0348793956501,0.777948995313,0.512256250022,51.6729987462,0.0502406183273,84.039999644,0.0,41.8541663488,1.0,83.2083333333,0.0,0.0,0.0,49.808333079,42.1600001653,1.0,83.0138893127,0.0,0.0,84.039999644,83.507300059,2.0,0.0,130.153499285,78.4805005391,40.3645833333,0.560023031436,936.866678874,0.0,0.563164118718,0.0,1.0,16.11490194,87.2135009766,8.49749946594,2816.24951172,86.9674994151,86.9599558512,78.4699999491,78.3752848307,,1480.99965413,55.220000267,55.1643040975,41.1665004094,40.8911692301,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.246001561483,87.3424994151,100.0,10.3233503501,45.8009990056,1.38750012716,5.79155158997,39.7790002823,207.0,66.625,488.29166921,0.563164118718,45.8009990056,0.619394491287,61.9394489924,2.0,1.0,1.0,867.152287801,867.152287801,0.0,0.551403864066,0.0,1.0,16.0532609622,86.292500178,7.88099861145,3171.35296631,86.3719997406,86.1204986572,78.4910011292,78.0760065715,,1404.49995931,55.0430002213,54.8566513062,41.1419995626,41.7923609416,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,10.1637856166,45.230000178,0.635499636332,5.88947558403,40.5064999262,207.0,63.2833334605,448.575004578,0.551403864066,45.230000178,0.581030981881,58.1030982335,2.0,1.0,1.0,813.443374634,813.443374634,936.866678874,0.560000515942,2.0,0.0,2932.32143148,0.0,21.0172436454,9.3580297629,13.8802083333,2932.32143148,0.0341450538908,57.0999994278,57.0999994278,63.0,2.0,55.869021329,42.1917953491,41.0490277608,1.0,2097.97402256,698.014970157,0.0,0.0,0.0,6.59879430135,1.0,0.0,30.6224996249,71.8712056478,1.0,82.9394950867,0.0,1.0,1.0,0.0,27.7274998029,1.0,81.255950292,0.0,1.0,0.0348798848954,58.3499994278,81.0234095256,58.3499994278,2.0,0.0,64.3187797448,0.0566000007093,21.3994409089,0.905947191458,849.921389679,1.0,0.0,3877.64963556,0.00387764963556,378.081990119,0.679280980902,0.226002938318,0.679280980902,0.0,0.0,1136.3741862,378.081990119,1136.3741862,0.0,0.0,0.0011363741862,0.679293538133,1.0,15.8122264675,2.0,2.0,2.0,0.0,50.6155503013,86.1955545599,71.8712056478,0.718712056478,1.0,10.5,2793.76082431,85.6499104308,1513.24928193,0.904562483965,1513.24928193,1.0,0.0,0.0,0.0,28.7441665332,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3558332125,1.0,62.8333358765,0.0,1.0,57.0999994278,0.0,1171.91003418,0.00012700492548,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249847790865,168493.0,1582.20490351,48.5065532774,857.00623091,0.512285513207,857.00623091,0.249875241624,1.0,1.0,1.0,0.0,1672.90740967,1672.90740967,1672.90740967,0.0,0.0,1136.3741862,1672.90740967
2017-08-29T19:00:00.000Z,0.0,0.0350089812062,0.784043511633,0.509692968249,51.069999059,0.0502156321805,80.1341673533,0.0,39.897500356,1.0,81.8194446564,0.0,0.0,0.0,48.9416666031,40.2566661835,1.0,81.5694446564,0.0,0.0,80.1341673533,82.2030938466,2.0,0.0,129.142499606,78.0725005468,40.2994791667,0.561291422297,895.791681925,0.0,0.560553321465,0.0,1.0,15.902179877,86.5400002797,8.21699841817,2757.91617839,86.2834993998,86.2879155477,78.0665009816,77.9657669067,,1411.33299764,55.180999438,55.1127065023,41.1485004425,40.9019902547,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,86.6225007375,100.0,10.1169131597,45.1349989573,1.41600036621,5.78526667754,39.7325000763,207.0,63.7666664124,463.100001017,0.560553321465,45.1349989573,0.590272133237,59.0272137324,2.0,1.0,1.0,826.380986532,826.380986532,0.0,0.558994276568,0.0,1.0,15.8731724421,85.6189994812,7.63950030009,3118.10968018,85.718000412,85.4738972982,78.0785001119,77.6722513835,,1342.99995931,54.9965000153,54.8158543905,41.1524998347,41.8210805257,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0990009307861,100.0,9.99322557449,44.5655005773,0.726999600728,5.87994678815,40.425500234,207.0,61.3916664124,432.691665649,0.558994276568,44.5655005773,0.55338175819,55.3381754557,2.0,1.0,1.0,774.734461466,774.734461466,895.791681925,0.561401086891,2.0,0.0,2809.21765137,0.0,22.0239375432,10.6762719154,15.0026041667,2809.21765137,0.0352545773913,56.2399994532,56.2399994532,63.0,2.0,55.8209991455,42.1873372396,41.0835005442,1.0,2008.73638377,685.069720924,0.0,0.0,0.0,7.44917297363,1.0,0.0,29.3866658211,70.617328008,1.0,81.7865263621,0.0,1.0,1.0,0.0,26.4858326912,1.0,80.0178553263,0.0,1.0,0.0350178067377,55.8724985123,79.5874684652,55.8724985123,2.0,0.0,61.5829708299,0.0566000007093,21.0025710596,0.914272861846,821.13884443,1.0,0.0,3712.71322844,0.00371271322844,371.070155413,0.681750679131,0.232507735343,0.681750679131,0.0,0.0,1088.03834025,371.070155413,1088.03834025,0.0,0.0,0.00108803834025,0.681727960706,1.0,15.5396347024,2.0,2.0,2.0,0.0,57.1656599045,82.2446009318,70.617328008,0.70617328008,1.0,10.5,2693.80610469,82.5855418895,1459.10849566,0.914258414474,1459.10849566,1.0,0.0,0.0,0.0,28.5424998601,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.6975000699,1.0,62.8333358765,0.0,1.0,56.2399994532,0.0,1121.2800293,0.000124649516951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254312929104,168493.0,1501.8587649,46.0433361275,813.486493825,0.509720061428,813.486493825,0.254175451023,1.0,1.0,1.0,0.0,1595.9475708,1595.9475708,1595.9475708,0.0,0.0,1088.03834025,1595.9475708
2017-08-29T20:00:00.000Z,0.0,0.0354984369305,0.798435755133,0.507698284203,50.0057519277,0.0510563007296,74.5833339691,0.0,37.1041663488,1.0,80.0277779897,0.0,0.0,0.0,47.866666158,37.534166654,1.0,79.7777760824,0.0,0.0,74.5833339691,80.243932724,2.0,0.0,127.375501633,77.369749705,40.3255208333,0.563799381455,823.633321126,0.0,0.56301963727,0.0,1.0,15.5142040253,85.3190002441,7.72950172424,2676.24951172,85.0805015564,85.0938822428,77.3509998322,77.2622833252,,1311.99971517,54.9904994965,54.9171447754,41.2025000254,40.9147211711,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.238498687744,85.4284992218,100.0,9.73704711596,43.878001531,1.54500007629,5.77715698878,39.6574999491,207.0,59.3499997457,424.108329773,0.56301963727,43.878001531,0.538448075794,53.8448079427,2.0,1.0,1.0,753.827306112,753.827306112,0.0,0.568662794986,0.0,1.0,15.5057435036,84.4595006307,7.20150057475,3024.37143962,84.5900001526,84.363436381,77.3884995778,76.9986902873,,1245.49997965,54.8119996389,54.6284179688,41.2784996033,41.7885258993,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,9.64039421082,43.3115005493,0.951999346415,5.86534941196,40.3265002569,207.0,57.5833333333,399.52499644,0.568662794986,43.3115005493,0.501609882173,50.1609881719,2.0,1.0,1.0,702.253835042,702.253835042,823.633321126,0.563773553717,2.0,0.0,2612.01818848,0.0,23.5806337992,12.8479727904,17.2578125,2612.01818848,0.0375125397779,54.7208334605,54.7208334605,63.0,2.0,55.6115976969,42.1898880005,41.1143137614,1.0,1855.0755787,628.65603478,0.0,0.0,0.0,7.66026878357,1.0,0.0,27.4016656876,69.6907310486,1.0,79.8287652334,0.0,1.0,1.0,0.0,24.4566661517,1.0,77.6964270274,0.0,1.0,0.0355024977414,51.8583319982,77.4021530151,51.8583319982,2.0,0.0,56.8721043606,0.0566000007093,19.2730646812,0.920963522653,798.754925631,1.0,0.0,3428.70458088,0.00342870458088,340.513506002,0.687818017997,0.233090744554,0.687818017997,0.0,0.0,1004.80748494,340.513506002,1004.80748494,0.0,0.0,0.00100480748494,0.688609386484,1.0,14.8915569934,2.0,2.0,2.0,0.0,64.3805850347,78.8821182251,69.6907310486,0.696907310486,1.0,10.5,2483.73161348,76.1451690418,1345.32099095,0.920908762551,1345.32099095,1.0,0.0,0.0,0.0,27.5058334668,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.2150001526,1.0,62.8333358765,0.0,1.0,54.7208334605,0.0,1103.80993652,0.000114384957721,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253109487099,168493.0,1369.33720103,41.9805473672,741.705774578,0.507717750366,741.705774578,0.253114215898,1.0,1.0,1.0,0.0,1460.86240641,1460.86240641,1460.86240641,0.0,0.0,1004.80748494,1460.86240641
2017-08-29T21:00:00.000Z,0.0,0.0361856528613,0.82575504365,0.510013798385,48.6610008876,0.0525091813641,66.8708324432,0.0,33.3200000127,1.0,77.166668574,0.0,0.0,0.0,46.183333079,33.5083330472,1.0,76.9722220103,0.0,0.0,66.8708324432,77.4645729065,2.0,0.0,125.090250969,76.4292500814,40.3958333333,0.576231964091,735.066655477,0.0,0.576334293727,0.0,1.0,15.0488745372,83.7140007019,7.11000188192,2562.08284505,83.5250015259,83.5139083862,76.414999644,76.3149973551,,1155.33308919,54.8779999415,54.7967478434,41.1725002925,40.8867212931,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,83.8579998016,100.0,9.32483585676,42.3525012334,1.89750035604,5.72424149513,39.2839997609,207.0,54.5583337148,379.974998474,0.576334293727,42.3525012334,0.471460069929,47.1460062663,2.0,1.0,1.0,660.0440979,660.0440979,0.0,0.571555058047,0.0,1.0,15.0416226387,82.9684995015,6.68699836731,2908.51092529,83.1304988861,82.8855794271,76.4435005188,76.0655186971,,1101.74994914,54.7070000966,54.5315119425,41.1614996592,41.7419331868,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.161999384562,100.0,9.23648754756,41.9689992269,1.28649934133,5.80513521036,39.8750003179,207.0,52.5500005086,355.091662089,0.571555058047,41.9689992269,0.444312006632,44.4312006632,2.0,1.0,1.0,622.036809285,622.036809285,735.066655477,0.57705110887,2.0,0.0,2285.88051351,0.0,25.6363377571,16.2207787832,19.9453125,2279.46276855,0.0413065108172,52.5008331935,52.5008331935,63.0,2.0,55.571744283,42.187344869,41.1526343028,1.0,1662.81233061,513.096711294,0.0,0.0,0.0,6.99581718445,1.0,0.0,24.5933326085,69.4191824595,1.0,76.8892669678,0.0,1.0,1.0,0.0,21.5666661263,1.0,74.4166641235,0.0,1.0,0.0362565293713,46.1599988937,74.2992045085,46.1599988937,2.0,0.0,50.977780897,0.0566000007093,15.7302969468,0.92396020522,788.910589836,1.0,0.0,3073.34769567,0.00307334769567,277.920437273,0.706049439448,0.217866826414,0.706049439448,0.0,0.0,900.667495728,277.920437273,900.667495728,0.0,0.0,0.000900667495728,0.707177042961,1.0,14.1679495769,2.0,2.0,2.0,0.0,68.1465797424,77.3124485016,69.4191824595,0.694191824595,1.0,11.0833333333,2175.90904191,66.7080778438,1178.587933,0.923916265861,1178.587933,1.0,0.0,0.0,0.0,26.9075001081,1.0,63.0,0.0,1.0,0.0,37.7000007629,25.5933334033,1.0,62.8333358765,0.0,1.0,52.5008331935,0.0,968.640014648,9.33587564279e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235807977913,168493.0,1200.67685038,36.8098313201,650.350368531,0.509821343974,650.350368531,0.234631563404,1.0,1.0,1.0,0.0,1275.64366659,1275.64366659,1275.64366659,0.0,0.0,900.667495728,1275.64366659
2017-08-29T22:00:00.000Z,0.0,0.0336478652968,0.782594795342,0.510834009951,50.7107502619,0.0488007865299,79.067498525,0.0,39.4174995422,1.0,81.5138880412,0.0,0.0,0.0,48.7666670481,39.6708329519,1.0,81.2777792613,0.0,0.0,79.067498525,81.8107159932,2.0,0.0,127.770750046,77.0599997838,40.5416666667,0.544756610293,882.675003052,0.0,0.542935519804,0.0,1.0,15.6495726109,85.6339995066,8.30100059509,2750.41617839,85.3640003204,85.3291269938,77.0629997253,76.9302266439,,1473.66635132,54.8884998957,54.7878265381,41.1920003891,40.9223480225,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,87.3064988454,100.0,9.85274966558,44.1719999313,1.37250073751,5.79682294528,39.8194996516,207.0,63.3166666031,456.500002543,0.542935519804,44.1719999313,0.600541628883,60.0541642507,2.0,1.0,1.0,840.758280436,840.758280436,0.0,0.540278238211,0.0,1.0,15.5963921547,84.7309996287,7.75649960836,3113.23533122,84.8134994507,84.587697347,77.0569998423,76.6867802938,,1408.24993896,54.7100000381,54.5378952026,41.2604999542,41.8555475871,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,9.70103700956,43.5529994965,0.730000178019,5.89535514514,40.5304997762,207.0,60.808333079,426.175005595,0.540278238211,43.5529994965,0.56360063462,56.360063235,2.0,1.0,1.0,789.040888468,789.040888468,882.675003052,0.544723429505,2.0,0.0,2924.15344238,0.0,21.132177194,11.5466299454,13.2786458333,2924.15344238,0.0354677400439,57.3833328883,57.3833328883,63.0,2.0,55.4230702718,42.1198272705,41.1632563273,1.0,1982.14188441,784.456048102,0.0,0.0,0.0,7.63190523783,1.0,0.0,28.7774991989,69.4310944875,1.0,81.1586742401,0.0,1.0,1.0,0.0,25.7424991926,1.0,79.3571414948,0.0,1.0,0.0336473553422,54.5199985504,79.1100323995,54.5199985504,2.0,0.0,60.7676481767,0.0566000007093,24.0495140716,0.92482653727,786.082653947,1.0,0.0,3663.55906846,0.00366355906846,424.903070145,0.66260952281,0.262235540142,0.66260952281,0.0,0.0,1073.63334656,424.903070145,1073.63334656,0.0,0.0,0.00107363334656,0.662598098318,1.0,13.9049310479,2.0,2.0,2.0,0.0,69.6441287994,76.851263682,69.4310944875,0.694310944875,1.0,10.5,2766.59793252,84.8171622483,1498.5364167,0.924845062952,1498.5364167,1.0,0.0,0.0,0.0,28.9799998601,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4033336639,1.0,62.8333358765,0.0,1.0,57.3833328883,0.0,1188.52001953,0.00014273301604,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283545374947,168493.0,1528.58564097,46.8627171288,827.963189779,0.510990363556,827.963189779,0.283505956409,1.0,1.0,1.0,0.0,1620.31077067,1620.31077067,1620.31077067,0.0,0.0,1073.63334656,1620.31077067
2017-08-29T23:00:00.000Z,0.0,0.0339093869723,0.771102705224,0.51848282539,51.9422518412,0.0490064034795,88.0833326976,0.0,43.8975000381,1.0,84.4722207387,0.0,0.0,0.0,50.5166664124,44.1858329773,1.0,84.1944414775,0.0,0.0,88.0833326976,84.6986370087,2.0,0.0,129.818251292,77.8759994507,40.9739583333,0.54955618915,987.833343506,0.0,0.546485903371,0.0,1.0,16.077434063,87.0215002696,8.85300064087,2872.49951172,86.7215010325,86.7081807454,77.8685003916,77.7270406087,,1650.33295695,54.8194999695,54.7158457438,41.1980002721,40.9541651408,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.299999237061,96.5719998678,100.0,10.2621618112,45.5235007604,1.24200089773,5.81527233124,39.9559993744,207.0,69.6333325704,511.766665141,0.546485903371,45.5235007604,0.669025900705,66.9025904338,2.0,1.0,1.0,936.636260986,936.636260986,0.0,0.539717098196,0.0,1.0,16.0182098548,86.1155001322,8.31000200907,3246.34370931,86.1935005188,85.9831237793,77.8834985097,77.5025838216,,1577.24995931,54.6485001246,54.4754155477,41.2259998322,41.7597986857,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,10.1133259137,44.9675006866,0.608499526978,5.90488394101,40.6175003052,207.0,66.4833323161,476.066665649,0.539717098196,44.9675006866,0.630061202276,63.0061197281,2.0,1.0,1.0,882.085683187,882.085683187,987.833343506,0.54958759559,2.0,0.0,3264.29345703,0.0,18.1980551084,7.36150304476,9.4921875,3264.29345703,0.0334568448149,60.1358337402,60.1358337402,63.0,2.0,55.2965367635,42.0765177409,41.1722418467,1.0,2209.93062249,860.83930996,0.0,0.0,0.0,8.4300327301,1.0,0.0,31.9591663678,69.4384676615,1.0,84.1495418549,0.0,1.0,1.0,0.0,28.9933327039,1.0,82.4999987284,0.0,1.0,0.0339113661744,60.9524990718,82.4247659047,60.9524990718,2.0,0.0,67.7510967393,0.0566000007093,26.3912390609,0.925330197227,784.444539634,1.0,0.0,4084.57711142,0.00408457711142,466.276302654,0.665929593651,0.259401071711,0.665929593651,0.0,0.0,1197.01582845,466.276302654,1197.01582845,0.0,0.0,0.00119701582845,0.666025633613,1.0,15.0003743417,2.0,2.0,2.0,0.0,70.491979599,76.5804297129,69.4384676615,0.694384676615,1.0,10.5,3070.76993245,94.1423358003,1663.2921311,0.925330665362,1663.2921311,1.0,0.0,0.0,0.0,30.4591668447,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.6766665777,1.0,62.8333358765,0.0,1.0,60.1358337402,0.0,1217.05993652,0.000156631071089,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280333378566,168493.0,1720.64279983,52.7507223977,931.991550117,0.518490014504,931.991550117,0.280290662555,1.0,1.0,1.0,0.0,1797.51108805,1797.51108805,1797.51108805,0.0,0.0,1197.01582845,1797.51108805
2017-08-30T00:00:00.000Z,0.0,0.0339845632756,0.771756972747,0.517763944339,51.9549992879,0.0490255340139,87.4633337657,0.0,43.4533335368,1.0,84.3333320618,0.0,0.0,0.0,50.4666665395,44.0416666667,1.0,84.1111094157,0.0,0.0,87.4633337657,84.6002031962,2.0,0.0,130.038750013,78.0837507248,41.8645833333,0.5509962644,983.083343506,0.0,0.551258740706,0.0,1.0,16.1221540769,87.1624997457,8.80350049337,2865.83284505,86.8774998983,86.8493245443,78.0739994049,77.9289423625,,1650.66628011,54.629000028,54.5209197998,41.1620003382,40.9026260376,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,96.2420005798,100.0,10.3135721684,45.71549956,1.25550047557,5.80858190854,39.9064998627,207.0,69.3833325704,510.54166921,0.551258740706,45.71549956,0.661587858654,66.1587864558,2.0,1.0,1.0,926.223002116,926.223002116,0.0,0.542248504748,0.0,1.0,16.0544695059,86.2475007375,8.2289981842,3233.9701945,86.3225002289,86.1141103109,78.0935020447,77.7149861654,,1573.24993896,54.4504995346,54.2847976685,41.1569999059,41.7317148844,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,10.1548570792,45.165500323,0.578500111898,5.89961262544,40.578499794,207.0,66.0750007629,472.54166921,0.542248504748,45.165500323,0.622462932042,62.2462937037,2.0,1.0,1.0,871.448104858,871.448104858,983.083343506,0.551023373067,2.0,0.0,3268.37750244,0.0,18.1594249407,7.50023988883,9.29947916667,3268.37750244,0.0337729605207,60.2358334859,60.2358334859,63.0,2.0,55.11181132,42.0109202067,41.1614004771,1.0,2199.59497122,851.24987842,0.0,0.0,0.0,8.37167421977,1.0,0.0,31.8016661008,69.7023251851,1.0,84.0068473816,0.0,1.0,1.0,0.0,28.8333326976,1.0,82.4226169586,0.0,1.0,0.0339874629266,60.6349992752,82.2877400716,60.6349992752,2.0,0.0,67.4342308154,0.0566000007093,26.0972504183,0.92618984005,781.661062071,1.0,0.0,4065.47390332,0.00406547390332,461.08215709,0.667762902322,0.258426254311,0.667762902322,0.0,0.0,1191.41749064,461.08215709,1191.41749064,0.0,0.0,0.00119141749064,0.667734642824,1.0,15.1438070202,2.0,2.0,2.0,0.0,73.4696375529,76.1120370229,69.7023251851,0.697023251851,1.0,9.91666666667,3050.84484964,93.5314812337,1652.49964773,0.926189156634,1652.49964773,1.0,0.0,0.0,0.0,30.5299998919,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.7058332761,1.0,62.8333358765,0.0,1.0,60.2358334859,0.0,1218.4699707,0.000154886258885,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279021032,168493.0,1705.62860779,52.2904237952,923.859066076,0.517802379221,923.859066076,0.278971542727,1.0,1.0,1.0,0.0,1784.19239299,1784.19239299,1784.19239299,0.0,0.0,1191.41749064,1784.19239299
2017-08-30T01:00:00.000Z,0.0,0.033890515321,0.781159219984,0.511280321565,50.9244998296,0.0490081562592,80.2183348338,0.0,39.8299999237,1.0,81.8611100515,0.0,0.0,0.0,49.0333340963,40.3624998728,1.0,81.7222232819,0.0,0.0,80.2183348338,82.1220315297,2.0,0.0,128.072999954,77.1485001246,41.9036458333,0.545101615819,892.149993896,0.0,0.543436737399,0.0,1.0,15.6942924658,85.8440004985,8.4344997406,2766.66617839,85.5650005341,85.5650075277,77.1305007935,77.0064137777,,1564.66630046,54.265999794,54.1610107422,41.1770000458,40.9045359294,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.278999964396,88.6880003611,100.0,9.8948182265,44.3880004883,1.32299995422,5.80189136664,39.8524999619,207.0,64.108332634,463.858332316,0.543436737399,44.3880004883,0.609666809809,60.9666811625,2.0,1.0,1.0,853.533533732,853.533533732,0.0,0.53471053843,0.0,1.0,15.6169389884,84.8975009918,7.84949938456,3123.73402913,85.0159988403,84.8049367269,77.1664994558,76.7996800741,,1489.24996948,54.0965003967,53.9316050212,41.1914997101,41.8255462646,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.118497848511,100.0,9.71996219953,43.8274993896,0.609999656677,5.89697698752,40.578499794,207.0,61.1583337784,428.291664124,0.53471053843,43.8244991302,0.572356799898,57.2356796265,2.0,1.0,1.0,801.299519857,801.299519857,892.149993896,0.545102842418,2.0,0.0,3096.84883626,0.0,19.7181698481,9.77410968145,11.8046875,3096.26542155,0.0359754456549,58.7725006739,58.7725006739,63.0,2.0,54.7708231608,42.0898920695,41.2361183167,1.0,2006.00708627,803.405194365,0.0,0.0,0.0,8.60483614604,1.0,0.0,29.2641660372,68.5256646474,1.0,81.6267108917,0.0,1.0,1.0,0.0,26.2033325831,1.0,79.7738081614,0.0,1.0,0.0338912474409,55.4674984614,79.532696406,55.4674984614,2.0,0.0,61.4992972083,0.0566000007093,24.630448798,0.929798170642,770.057796696,1.0,0.0,3707.66871438,0.00370766871438,435.166934441,0.663885691813,0.265886006543,0.663885691813,0.0,0.0,1086.56000773,435.166934441,1086.56000773,0.0,0.0,0.00108656000773,0.663989062111,1.0,14.128039267,2.0,2.0,2.0,0.0,76.4091205597,74.1020965576,68.5256646474,0.685256646474,1.0,9.91666666667,2809.41228064,86.1297460063,1521.72694217,0.929771698356,1521.72694217,1.0,0.0,0.0,0.0,29.6058333715,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.1666668256,1.0,62.8333358765,0.0,1.0,58.7725006739,0.0,1137.0300293,0.000146180843109,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285969133082,168493.0,1545.17341546,47.3712579412,836.948009675,0.511373329095,836.948009675,0.285920568928,1.0,1.0,1.0,0.0,1636.66730754,1636.66730754,1636.66730754,0.0,0.0,1086.56000773,1636.66730754
2017-08-30T02:00:00.000Z,0.0,0.0335588915139,0.796683422708,0.507727664923,49.4664999644,0.0487415345155,71.8700021108,0.0,35.7341667811,1.0,79.0972213745,0.0,0.0,0.0,47.3083333969,36.1033334732,1.0,78.8472226461,0.0,0.0,71.8700021108,79.4426943461,2.0,0.0,125.229749997,75.7632500331,41.8776041667,0.535333070526,789.533330282,0.0,0.538810313215,0.0,1.0,15.1008464495,83.8999996185,7.91999944051,2647.08284505,83.6704998016,83.6366144816,75.7505003611,75.6349995931,,1400.66633097,54.1534999212,54.0393447876,41.1499996185,40.8434448242,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,83.9675000509,100.0,9.32652775447,42.5370006561,1.50299930573,5.7743186156,39.6470003128,207.0,58.0416669846,408.791666667,0.538810313215,42.5205001831,0.542212204706,54.2212203344,2.0,1.0,1.0,759.097086589,759.097086589,0.0,0.533885345395,0.0,1.0,15.0355793635,82.9835001628,7.34250068665,2982.75164795,83.1185003916,82.9366938273,75.775999705,75.4187469482,,1337.24994914,53.984000206,53.8251393636,41.2004995346,41.7744827271,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.135000228882,100.0,9.15968751907,41.918000857,0.800499598185,5.87589196364,40.3999999364,207.0,55.8166662852,380.258333842,0.533885345395,41.918000857,0.508993283226,50.9051539103,2.0,1.0,1.0,712.590596517,712.590596517,789.533330282,0.535416228788,2.0,0.0,2808.63423665,0.0,22.1482907931,12.9867122968,14.6927083333,2808.63423665,0.0380888805346,56.112499555,56.112499555,63.0,2.0,54.6752878825,42.0746078491,41.2942597071,1.0,1785.29387064,753.394868168,0.0,0.0,0.0,8.26723353068,1.0,0.0,26.2916660309,67.4832668304,1.0,78.6301358541,0.0,1.0,1.0,0.0,23.2024997075,1.0,76.4404748281,0.0,1.0,0.0335611067552,49.4941651026,76.2110614777,49.4941651026,2.0,0.0,54.7327669507,0.0566000007093,23.097253858,0.932370373136,761.876979566,1.0,0.0,3299.72823897,0.00329972823897,408.078684957,0.655668880818,0.276692581624,0.655668880818,0.0,0.0,967.010004679,408.078684957,967.010004679,0.0,0.0,0.000967010004679,0.655719270309,1.0,12.3488468403,2.0,2.0,2.0,0.0,77.9565855662,72.6130886078,67.4832668304,0.674832668304,1.0,9.33333333333,2538.68873881,77.8300208088,1375.08868964,0.932361462442,1375.08868964,1.0,0.0,0.0,0.0,28.4866666794,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.6258333524,1.0,62.8333358765,0.0,1.0,56.112499555,0.0,1016.44995117,0.000137081385328,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296765356324,168493.0,1382.49456409,42.3839201104,748.832501401,0.507736389218,748.832501401,0.296620358706,1.0,1.0,1.0,0.0,1474.84505208,1474.84505208,1474.84505208,0.0,0.0,967.010004679,1474.84505208
2017-08-30T03:00:00.000Z,0.0,0.0330979630505,0.800366476319,0.508662738177,49.0607500076,0.0484127594181,70.3449999491,0.0,34.9841667811,1.0,78.3750019073,0.0,0.0,0.0,46.9083328247,35.3208335241,1.0,78.1805553436,0.0,0.0,70.3449999491,78.5926748912,2.0,0.0,124.109999021,75.0492490133,41.6770833333,0.529321487295,771.241663615,0.0,0.530895711821,0.0,1.0,14.8832898935,83.1245002747,7.87350082397,2622.08284505,82.9084993998,82.8590342204,75.0349985758,74.9169158936,,1411.33300781,54.0859994888,53.9654490153,41.2415002187,40.9338022868,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,84.8495000203,100.0,9.09963734945,41.6669991811,1.50000031789,5.78486116727,39.7414999008,207.0,57.1249993642,399.683331807,0.530895711821,41.6669991811,0.538758414132,53.7221991221,2.0,1.0,1.0,754.261779785,754.261779785,0.0,0.524085094764,0.0,1.0,14.8264832497,82.2754987081,7.33949979146,2957.25480143,82.4029992421,82.1923446655,75.0634994507,74.7107416789,,1342.99991862,53.91350015,53.7607549032,41.1915003459,41.8427810669,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.127500534058,100.0,8.95484892527,41.2114988963,0.826000213623,5.87163440386,40.3655001322,207.0,55.0166660945,371.558329264,0.524085094764,41.2114988963,0.507736602057,50.7736603419,2.0,1.0,1.0,710.831242879,710.831242879,771.241663615,0.530446025618,2.0,0.0,2804.55027262,0.0,21.9467431704,12.9506106377,14.8255208333,2804.55027262,0.0389809827816,56.5674994787,56.5674994787,63.0,2.0,54.5949452718,42.1090011597,41.3262434006,1.0,1747.17906375,766.345203598,0.0,0.0,0.0,8.1775188446,1.0,0.0,25.6374994914,66.8574797312,1.0,77.9566192627,0.0,1.0,1.0,0.0,22.5874994596,1.0,75.7440465291,0.0,1.0,0.0331864095341,48.224998792,75.5713799795,48.224998792,2.0,0.0,53.5642596943,0.0566000007093,23.4942796378,0.934393592396,755.494439222,1.0,0.0,3229.28129089,0.00322928129089,415.093274617,0.649512796276,0.284888381751,0.649512796276,0.0,0.0,946.365000407,415.093274617,946.365000407,0.0,0.0,0.000946365000407,0.649841631452,1.0,11.6085349669,2.0,2.0,2.0,0.0,79.7841339111,71.4034481049,66.8574797312,0.668574797312,1.0,11.0833333333,2513.52426735,77.058539332,1361.45827502,0.934401178027,1361.45827502,1.0,0.0,0.0,0.0,28.4375,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1133332253,1.0,62.8333358765,0.0,1.0,56.5674994787,0.0,1058.90002441,0.000139437719298,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3048887228,168493.0,1368.52752687,41.9557247274,741.267212042,0.508749308643,741.267212042,0.30327284037,1.0,1.0,1.0,0.0,1457.03826904,1457.03826904,1457.03826904,0.0,0.0,946.365000407,1457.03826904
