timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-30T04:00:00.000Z,0.0,0.0337300771967,0.795215365571,0.578373515246,53.5457503001,0.0481734473675,109.590001424,0.0,54.3600002925,1.0,90.4722226461,0.0,0.0,0.0,54.1833333969,55.2308333715,1.0,90.3055559794,0.0,0.0,109.590001424,90.8093605042,2.0,0.0,130.481250763,76.9355004628,41.4947916667,0.554246834989,1261.41667175,0.0,0.56649929856,0.0,1.0,16.2780694167,87.5704987844,9.12600453695,3112.08280436,87.2825005849,87.2174580892,76.9370002747,76.7765757243,,2162.66619873,54.3229999542,54.1992365519,41.3599999746,40.9904378255,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.287998199463,92.0419991811,100.0,10.443942229,45.9225006104,1.26599979401,5.8341272672,40.0940001806,207.0,84.6333332062,665.833333333,0.56649929856,45.9225006104,0.83454641433,83.4546432495,2.0,1.0,1.0,1168.36498006,1168.36498006,0.0,0.548527519899,0.0,1.0,16.1233626207,86.4035002391,9.00257219587,3510.31058757,86.397500356,86.1997273763,76.934000651,76.5777079264,,2008.24993896,54.1534999212,54.0042826335,41.2604996363,41.6595967611,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.00599988301595,100.0,10.2091525396,45.1370007197,0.573999404907,5.91421012084,40.6865002314,207.0,78.6333335241,595.583328247,0.548527519899,45.1370007197,0.77128927685,77.1289272308,2.0,1.0,1.0,1079.80498759,1079.80498759,1261.41667175,0.553576765617,2.0,0.0,4280.04587809,0.0,21.7494851748,6.24917940299,7.65885416667,4280.04587809,0.0489324788699,114.006666501,114.006666501,76.2242590586,2.0,54.6272074382,41.8784484863,41.3732229869,1.0,2883.32283247,1045.58821578,0.0,0.0,0.0,10.5292364756,1.0,0.0,39.6916658084,66.407763799,1.0,90.3025105794,0.0,1.0,1.0,0.0,37.0749991735,1.0,89.5178540548,0.0,1.0,0.0336893654455,76.7666660945,89.3855088552,76.7666660945,2.0,0.0,88.3956637217,0.0566000007093,32.0551910706,0.935047178803,753.444193534,1.0,0.0,5329.19645826,0.00532919645826,566.346124892,0.68621337648,0.248843664634,0.68621337648,0.0,0.0,1561.76082357,566.346124892,1561.76082357,0.0,0.0,0.00156176082357,0.684389486909,1.0,12.9917842267,2.0,2.0,2.0,0.0,79.7075036367,71.0029430389,66.407763799,0.66407763799,1.0,10.5,3928.91104825,120.450854792,2128.10694846,0.935057041114,2128.10694846,1.0,0.0,0.0,0.0,57.5641663869,1.0,76.3055550257,0.0,1.0,0.0,45.6500008901,56.4450003306,1.0,76.0833333333,0.0,1.0,114.006666501,0.0,1895.66003418,0.000190246426087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266126721358,168493.0,2459.55195369,75.4038794949,1332.22400265,0.585358473135,1332.22400265,0.268095676371,1.0,1.0,1.0,0.0,2275.91136678,2275.91136678,2275.91136678,0.0,0.0,1561.76082357,2275.91136678
2017-08-30T05:00:00.000Z,0.0,0.0339326281366,0.803203907247,0.600957136606,54.4787505468,0.0482338999527,118.994167328,0.0,59.0858332316,1.0,93.1527779897,0.0,0.0,0.0,55.7666664124,59.8674999873,1.0,92.9444433848,0.0,0.0,118.994167328,93.3874594371,2.0,0.0,131.958000183,77.4792496363,41.7083333333,0.557976266141,1375.5249939,0.0,0.58036493398,0.0,1.0,16.326415062,88.6325003306,9.97200012207,3222.4993693,88.3280003866,88.2875111898,77.4784997304,77.3194274902,,2381.33284505,54.0844999949,53.9609858195,41.3945000966,41.0184351603,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,92.8100001017,100.0,10.4831643899,46.9335002899,1.23449993134,5.84325067202,40.1600001653,207.0,91.2583332062,732.191665649,0.58036493398,46.9335002899,0.899524092901,89.95241038,2.0,1.0,1.0,1259.33373006,1259.33373006,0.0,0.561734984722,0.0,1.0,16.3953081767,87.2869993846,9.66999986437,3632.17028809,87.2599995931,87.0731480916,77.4799995422,77.1192398071,,2171.24992879,53.9104998906,53.7633031209,41.2769991557,41.6206614176,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,10.4768405755,45.9830004374,0.558999061584,5.91846764088,40.7180000941,207.0,83.4749997457,643.333333333,0.561734984722,45.9830004374,0.816758858817,81.6569544474,2.0,1.0,1.0,1143.46240234,1143.46240234,1375.5249939,0.557199246417,2.0,0.0,4732.20446777,0.0,24.3988498052,5.91696723302,8.88802083333,4732.20446777,0.0573422925518,142.457499822,142.457499822,82.8391799927,2.0,54.358968099,41.8593444824,41.3876622518,1.0,3176.62249501,1084.86149193,0.0,0.0,0.0,11.3845183055,1.0,0.0,43.08583196,66.093981425,1.0,93.0079892476,0.0,1.0,1.0,0.0,40.5649986267,1.0,92.5535685221,0.0,1.0,0.0338959573321,83.6508305868,92.3972860972,83.6508305868,2.0,0.0,97.3875178586,0.0566000007093,33.2592141764,0.936335395644,749.412098756,1.0,0.0,5871.29722658,0.00587129722658,587.618617661,0.697965731988,0.238365165048,0.697965731988,0.0,0.0,1720.62750244,587.618617661,1720.62750244,0.0,0.0,0.00172062750244,0.696821525693,1.0,13.2252848882,2.0,2.0,2.0,0.0,80.8025220235,70.2054278056,66.093981425,0.66093981425,1.0,10.5,4261.48398693,130.646732035,2308.2461201,0.936330897036,2308.2461201,1.0,0.0,0.0,0.0,71.7658338547,1.0,82.8194459279,0.0,1.0,0.0,49.5416669846,70.6916656494,1.0,82.5694433848,0.0,1.0,142.457499822,0.0,1863.15002441,0.000197392260666,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254573640369,168493.0,2745.23520429,84.1622329704,1486.96522819,0.603181555836,1486.96522819,0.255956601078,1.0,1.0,1.0,0.0,2465.20340983,2465.20340983,2465.20340983,0.0,0.0,1720.62750244,2465.20340983
2017-08-30T06:00:00.000Z,0.0,0.0341182255354,0.803010826895,0.603301401808,54.6414988836,0.0484505116645,120.837499619,0.0,59.9208329519,1.0,93.6666692098,0.0,0.0,0.0,56.0916668574,60.7966667811,1.0,93.4861132304,0.0,0.0,120.837499619,93.93805631,2.0,0.0,132.387748718,77.7462498347,41.9895833333,0.559896291998,1396.40831502,0.0,0.582908881282,0.0,1.0,16.2611484528,88.8875001272,,3240.83278402,88.5844987233,88.5462900798,77.7409992218,77.5886306763,,2323.66617839,54.2629995346,54.1418991089,41.1590000788,40.7549997965,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.303001403809,88.3099994659,100.0,10.4499309063,47.4254986445,1.23450056712,5.8112175862,39.9244995117,207.0,91.6000010173,739.45833842,0.582908881282,47.4254986445,0.906161564418,90.6161556244,2.0,1.0,1.0,1268.62619019,1268.62619019,0.0,0.568324880391,0.0,1.0,16.5101297696,87.6455008189,9.85499954224,3660.66676839,87.6064999898,87.4156188965,77.7515004476,77.3871358236,,2141.99987793,54.1054999034,53.9558283488,41.1539999644,41.4789657593,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0390008290609,100.0,10.6090977192,46.4525000254,0.560499509176,5.90103193124,40.5935004552,207.0,84.5499998728,656.950002035,0.568324880391,46.4525000254,0.825634358724,82.5539805094,2.0,1.0,1.0,1155.88810221,1155.88810221,1396.40831502,0.559883791774,2.0,0.0,4640.02246094,0.0,24.8464221954,6.56045520306,9.8203125,4640.02246094,0.0538560941861,134.335004171,134.335004171,81.5654627482,2.0,54.5506591797,41.6504414876,41.3803014755,1.0,3206.05246752,1104.89939655,0.0,0.0,0.0,11.5849679311,1.0,0.0,43.8166656494,66.1560312907,1.0,93.5844726562,0.0,1.0,1.0,0.0,41.2758321762,1.0,93.1071414948,0.0,1.0,0.0341186979557,85.0924975077,92.8373953501,85.0924975077,2.0,0.0,98.2897692208,0.0566000007093,33.8735275854,0.935925802203,750.692103732,1.0,0.0,5925.69214327,0.00592569214327,598.472211323,0.696285007304,0.23996016665,0.696285007304,0.0,0.0,1736.56833903,598.472211323,1736.56833903,0.0,0.0,0.00173656833903,0.696272398035,1.0,13.114929158,2.0,2.0,2.0,0.0,80.8222538341,70.4608799328,66.1560312907,0.661560312907,1.0,10.5,4310.47326477,132.148624116,2334.78131555,0.936141232575,2334.78131555,1.0,0.0,0.0,0.0,67.5800018311,1.0,81.7083333333,0.0,1.0,0.0,48.8916670481,66.7550007502,1.0,81.4861106873,0.0,1.0,134.335004171,0.0,1800.84008789,0.000201038189037,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256329022053,168493.0,2778.2648013,85.1748400628,1504.85581264,0.603378811501,1504.85581264,0.256348703088,1.0,1.0,1.0,0.0,2494.04815674,2494.04815674,2494.04815674,0.0,0.0,1736.56833903,2494.04815674
2017-08-30T07:00:00.000Z,0.0,0.0345665327835,0.822412826393,0.628775890698,55.2497507731,0.0487134239128,128.391665777,0.0,63.5974992116,1.0,95.5138880412,0.0,0.0,0.0,57.1750001907,64.7316659292,1.0,95.2916660309,0.0,0.0,128.391665777,95.7781181335,2.0,0.0,133.284000397,78.0342496236,41.9088541667,0.567679763675,1487.44167074,0.0,0.588536191698,0.0,1.0,16.4557406108,89.4079990387,,3327.49940999,89.1320006053,89.0663731893,78.0274995168,77.8686319987,,2505.33274333,54.5555003484,54.4355570475,41.9059995015,41.4835789998,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.275998433431,93.9004993439,100.0,10.5484236081,47.2260011037,1.27199967702,5.90731688341,40.6339998245,207.0,95.7833328247,774.91666158,0.588536191698,47.2260011037,0.940363951184,94.0363953908,2.0,1.0,1.0,1316.50953166,1316.50953166,0.0,0.581349429911,0.0,1.0,16.7458162308,88.3744996389,9.93599853516,3717.65964762,88.3039995829,88.1133321126,78.0409997304,77.6741612752,,2244.24989827,54.3815002441,54.2401682536,41.2860002518,41.5702412923,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0705000559489,100.0,10.8320117791,47.0179993312,0.605500539144,5.91380449136,40.6804997126,207.0,90.2000007629,712.525004069,0.581349429911,47.0179993312,0.874716542562,87.5101598104,2.0,1.0,1.0,1224.60315959,1224.60315959,1487.44167074,0.56436832015,2.0,0.0,4962.6595459,0.0,25.3721514615,6.03978987535,8.453125,4932.00292969,0.0607100157376,162.759166718,162.759166718,86.5695050557,2.0,54.7896312367,42.0220975009,41.3792324066,1.0,3450.77705378,1099.53223029,0.0,0.0,0.0,11.8163204193,1.0,0.0,46.4549992879,66.2111790975,1.0,95.4680347443,0.0,1.0,1.0,0.0,44.1166655223,1.0,95.1666634878,0.0,1.0,0.0343779811881,90.5716648102,95.0481688182,90.5716648102,2.0,0.0,105.792429689,0.0566000007093,33.708983325,0.935899896328,750.772760442,1.0,0.0,6378.01242585,0.00637801242585,595.565068949,0.713348288811,0.22729646765,0.713348288811,0.0,0.0,1869.12417603,595.565068949,1869.12417603,0.0,0.0,0.00186912417603,0.709592764576,1.0,11.7082286954,2.0,2.0,2.0,0.0,79.950920105,70.4773275202,66.2111790975,0.662111790975,1.0,10.5,4527.31472396,138.79645574,2452.23416962,0.935891296631,2452.23416962,1.0,0.0,0.0,0.0,82.1299997965,1.0,86.6527792613,0.0,1.0,0.0,51.8000005086,80.6291666031,1.0,86.3333333333,0.0,1.0,162.759166718,0.0,2006.13000488,0.000200061624667,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242866312005,168493.0,3045.87910945,93.3792437197,1649.80993904,0.629647356752,1649.80993904,0.243343329616,1.0,1.0,1.0,0.0,2632.54766846,2620.2126021,2620.2126021,0.0,0.0,1869.12417603,2620.2126021
2017-08-30T08:00:00.000Z,0.0,0.0345840582476,0.791932125779,0.557688280678,52.77399985,0.0486355401281,100.841668447,0.0,50.1716667811,1.0,87.861111323,0.0,0.0,0.0,52.6000003815,50.7083339691,1.0,87.6666660309,0.0,0.0,100.841668447,88.1446272532,2.0,0.0,130.00949955,77.2354996999,41.9895833333,0.555826318124,1149.86667379,0.0,0.56041790036,0.0,1.0,15.9795333544,87.1894995372,8.95950126648,3021.6661377,86.8985004425,86.894472758,77.2129993439,77.0826059977,,1936.99955241,54.5869992574,54.4661356608,41.3015000025,40.9745254517,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.290999094645,94.2140000661,100.0,10.1587870121,45.59700044,1.30650011698,5.8207463026,39.9949998856,207.0,78.0749994914,599.658327738,0.56041790036,45.59700044,0.757436410813,75.7436408997,2.0,1.0,1.0,1060.41097514,1060.41097514,0.0,0.548215259894,0.0,1.0,16.0448006789,86.169500351,8.47799767388,3347.20611572,86.2219982147,86.0451075236,77.2580000559,76.8959960938,,1789.24993896,54.4145002365,54.2694956462,41.0549996694,41.5568288167,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0524978637695,100.0,10.1640429497,45.1669985453,0.614499727885,5.88075768948,40.4404999415,207.0,73.816666921,550.20833079,0.548215259894,45.1669985453,0.70985954648,70.9859549205,2.0,1.0,1.0,993.803365072,993.803365072,1149.86667379,0.552696695364,2.0,0.0,3818.55238851,0.0,22.2280170123,7.26150206725,10.765625,3818.55238851,0.0453550026923,100.145834605,100.145834605,72.3263511658,2.0,54.9302419027,41.8517023722,41.367825826,1.0,2626.09181126,946.019498727,0.0,0.0,0.0,10.8933474223,1.0,0.0,37.1549994151,66.3196519216,1.0,87.9623285929,0.0,1.0,1.0,0.0,34.390832901,1.0,86.9107112885,0.0,1.0,0.0344627735913,71.5458313624,86.5713857015,71.5458313624,2.0,0.0,80.5095863829,0.0566000007093,29.0026564288,0.935218566664,752.90532402,1.0,0.0,4853.76074508,0.00485376074508,512.414418116,0.687579275872,0.247692559379,0.687579275872,0.0,0.0,1422.430837,512.414418116,1422.430837,0.0,0.0,0.001422430837,0.681182995439,1.0,13.7927172595,2.0,2.0,2.0,0.0,78.9953619639,70.8990828196,66.3196519216,0.663196519216,1.0,10.5,3572.11130999,109.512242812,1934.84525511,0.935271835252,1934.84525511,1.0,0.0,0.0,0.0,50.4499999682,1.0,72.4305569331,0.0,1.0,0.0,43.3416678111,49.6958335241,1.0,72.2361122767,0.0,1.0,100.145834605,0.0,1975.33996582,0.000172129740873,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264834832017,168493.0,2176.19579915,66.7168691233,1178.74325596,0.569784774973,1178.74325596,0.271659455242,1.0,1.0,1.0,0.0,2068.75175985,2068.75175985,2068.75175985,0.0,0.0,1422.430837,2068.75175985
2017-08-30T09:00:00.000Z,0.0,0.0329348891652,0.771016166559,0.518893577199,51.2784992854,0.0472540704676,85.1816666921,0.0,42.2466669083,1.0,83.5138905843,0.0,0.0,0.0,49.9833339055,42.9066664378,1.0,83.3194471995,0.0,0.0,85.1816666921,83.8013788859,2.0,0.0,127.262999535,75.9845002492,42.1197916667,0.529249983324,954.158330282,0.0,0.531330869811,0.0,1.0,15.5565067927,85.3384990692,9.0824991862,2831.66617839,85.0609995524,85.0207570394,75.9785003662,75.8470637004,,1644.33295695,54.8854996363,54.7655334473,41.1785001755,40.9223454793,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,91.647500356,100.0,9.75096591314,43.8824993769,1.29599984487,5.80554076036,39.8825003306,207.0,68.2500006358,498.849995931,0.531330869811,43.8824993769,0.67066536313,67.0665365855,2.0,1.0,1.0,938.931508382,938.931508382,0.0,0.514008882858,0.0,1.0,15.4586063226,84.3020006816,8.41349983215,3130.85809326,84.4039999644,84.2011388143,75.9905001322,75.6426340739,,1576.99991862,54.7129996618,54.5716807048,41.2304999034,41.8389511108,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,9.55108674367,43.173500061,0.593499501546,5.90751961867,40.6370004018,207.0,64.4500001272,455.308331807,0.514008882858,43.173500061,0.632706687564,63.2706686656,2.0,1.0,1.0,885.78936259,885.78936259,954.158330282,0.529291784509,2.0,0.0,3267.79400635,0.0,18.3394893299,6.48227361838,9.55208333333,3269.54429118,0.034138630937,61.5616664886,61.5616664886,63.4864664078,2.0,55.2658303001,42.0083770752,41.3490581512,1.0,2141.53655991,965.291563775,0.0,0.0,0.0,9.49524434408,1.0,0.0,31.2241659164,66.4832560221,1.0,83.2420075734,0.0,1.0,1.0,0.0,28.1524991989,1.0,81.5178553263,0.0,1.0,0.0329392177438,59.3766647975,81.3589344025,59.3766647975,2.0,0.0,65.6543011646,0.0566000007093,29.5934910597,0.933560959379,758.115338625,1.0,0.0,3958.16553103,0.00395816553103,522.853192382,0.643409031989,0.290014806313,0.643409031989,0.0,0.0,1159.9699707,522.853192382,1159.9699707,0.0,0.0,0.0011599699707,0.643417333563,1.0,12.7014237683,2.0,2.0,2.0,0.0,75.5313193581,71.9058657559,66.4832560221,0.664832560221,1.0,9.91666666667,3105.8647446,95.218257365,1682.30134579,0.933134398085,1682.30134579,1.0,0.0,0.0,0.0,30.9708333015,1.0,63.5833346049,0.0,1.0,0.0,38.0249999364,30.590833346,1.0,63.3750006358,0.0,1.0,61.5616664886,0.0,1212.15991211,0.000175636323525,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31079639429,168493.0,1727.23676721,52.9528773962,935.563193156,0.51893568254,935.563193156,0.310753311678,1.0,1.0,1.0,0.0,1802.84999593,1802.84999593,1802.84999593,0.0,0.0,1159.9699707,1802.84999593
2017-08-30T10:00:00.000Z,0.0,0.0329309054038,0.770483841415,0.538412825585,52.4327500661,0.0471100626687,95.254166921,0.0,47.3441667557,1.0,86.7083326976,0.0,0.0,0.0,51.9000002543,47.8900006612,1.0,86.5,0.0,0.0,95.254166921,86.9832655589,2.0,0.0,129.075000445,76.6422503789,42.2552083333,0.533062338863,1080.75835164,0.0,0.54260823182,0.0,1.0,15.9529431661,86.5684986115,9.64800008138,2954.58282471,86.2835006714,86.2249730428,76.63550059,76.4946695964,,1829.9995931,54.8645003637,54.7438786825,41.2145007451,40.9019877116,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.284997940063,87.417500178,100.0,10.1459753513,45.0689999262,1.30650075277,5.80817635854,39.9079999924,207.0,75.0583324432,564.758331299,0.54260823182,45.0689999262,0.743407679967,74.3407681783,2.0,1.0,1.0,1040.77075195,1040.77075195,0.0,0.52916553686,0.0,1.0,15.8369129499,85.5169995626,8.93399937948,3288.33839925,85.5829995473,85.3876393636,76.6490001678,76.2964197795,,1737.74993896,54.6919997533,54.5493596395,41.2244997025,41.7163976034,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,9.93243439992,44.3584998449,0.609999656677,5.90447851022,40.6145000458,207.0,71.3416665395,516.0,0.52916553686,44.3584998449,0.696464356922,69.6464347839,2.0,1.0,1.0,975.050099691,975.050099691,1080.75835164,0.534496516943,2.0,0.0,3672.11134847,0.0,19.1016029011,6.25690340996,9.15364583333,3672.11134847,0.0371808325639,75.2541662852,75.2541662852,67.5726490021,2.0,55.1685208407,41.9387234775,41.3299922943,1.0,2433.31466248,1056.67784381,0.0,0.0,0.0,10.0551306407,1.0,0.0,34.8474995295,66.5803699493,1.0,86.438355128,0.0,1.0,1.0,0.0,31.9183328946,1.0,85.2380911509,0.0,1.0,0.0330179646615,66.765832901,84.9665603638,66.765832901,2.0,0.0,74.5995079742,0.0566000007093,32.3951720881,0.932776842155,760.589416898,1.0,0.0,4497.45402598,0.00449745402598,572.352856574,0.65008317585,0.282301544944,0.65008317585,0.0,0.0,1318.01249186,572.352856574,1318.01249186,0.0,0.0,0.00131801249186,0.651795342565,1.0,12.7198070269,2.0,2.0,2.0,0.0,74.4093572443,72.37419822,66.5803699493,0.665803699493,1.0,10.5,3484.87559378,106.837807973,1887.59375679,0.931017688909,1887.59375679,1.0,0.0,0.0,0.0,37.9924996694,1.0,67.6250019073,0.0,1.0,0.0,40.4166669846,37.2616666158,1.0,67.3611132304,0.0,1.0,75.2541662852,0.0,1359.31994629,0.000192264201409,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303218239897,168493.0,2018.41523776,61.8797009474,1093.28092176,0.539238844932,1093.28092176,0.301217856608,1.0,1.0,1.0,0.0,2027.4520874,2027.4520874,2027.4520874,0.0,0.0,1318.01249186,2027.4520874
2017-08-30T11:00:00.000Z,0.0,0.0329476864874,0.770697989311,0.524929484018,51.7495012283,0.0473757286297,88.5325012207,0.0,44.1083329519,1.0,84.5416673024,0.0,0.0,0.0,50.6083335876,44.4833335876,1.0,84.3472226461,0.0,0.0,88.5325012207,84.8232568105,2.0,0.0,128.415001551,76.665500323,41.6380208333,0.529815681832,992.650019328,0.0,0.539691540744,0.0,1.0,15.7934017976,86.0899995168,9.16200065613,2873.74951172,85.8185011546,85.7716496785,76.6565004985,76.5245183309,,1684.66628011,54.8464997609,54.7336807251,41.1829999288,40.8835347493,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.271498362223,92.7784996033,100.0,9.98988842964,44.6355012258,1.31549962362,5.8035132885,39.8675003052,207.0,70.1916662852,517.358337402,0.539691540744,44.6355012258,0.684756262643,68.4756266276,2.0,1.0,1.0,958.6587677,958.6587677,0.0,0.52582675021,0.0,1.0,15.702753067,85.0970007579,8.51850064596,3190.10066732,85.1930007935,84.9902267456,76.6745001475,76.3219350179,,1608.49993896,54.6829996109,54.5372517904,41.1899998983,41.7259724935,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,9.80719526609,44.0030008952,0.641500155131,5.89555780093,40.5484997431,207.0,66.6500008901,475.29166921,0.52582675021,44.0030008952,0.645605214437,64.5605211258,2.0,1.0,1.0,903.847300212,903.847300212,992.650019328,0.531274380792,2.0,0.0,3377.47894287,0.0,18.86945291,6.67428608735,10.2369791667,3385.38176935,0.0347210296232,64.8149995804,64.8149995804,64.6040159861,2.0,55.1933621493,41.9032897949,41.2904691696,1.0,2229.7065075,989.232403436,0.0,0.0,0.0,9.51458994548,1.0,0.0,32.3624992371,67.141910553,1.0,84.3436056773,0.0,1.0,1.0,0.0,29.3674996694,1.0,82.732140859,0.0,1.0,0.033055580916,61.7299992243,82.5165716807,61.7299992243,2.0,0.0,68.3573772645,0.0566000007093,30.3274589623,0.931789271053,763.718395545,1.0,0.0,4121.1285427,0.0041211285427,535.820823007,0.644610845271,0.285988283034,0.644610845271,0.0,0.0,1207.72749837,535.820823007,1207.72749837,0.0,0.0,0.00120772749837,0.646551440159,1.0,12.7458147928,2.0,2.0,2.0,0.0,74.2331667813,72.9541938088,67.141910553,0.67141910553,1.0,9.91666666667,3223.12936343,98.8133053061,1745.81809307,0.931810593185,1745.81809307,1.0,0.0,0.0,0.0,32.8066665332,1.0,64.6249996821,0.0,1.0,0.0,38.6666676203,32.0083332062,1.0,64.4444465637,0.0,1.0,64.8149995804,0.0,1319.56005859,0.000179992397086,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306916754462,168493.0,1818.14920424,55.740031551,984.806198808,0.525629131652,984.806198808,0.306249462647,1.0,1.0,1.0,0.0,1869.55321248,1873.57613858,1873.57613858,0.0,0.0,1207.72749837,1873.57613858
2017-08-30T12:00:00.000Z,0.0,0.0349092829509,0.80592839997,0.595632692408,54.6107508341,0.0499430067035,118.53749911,0.0,58.7650003433,1.0,92.8194446564,0.0,0.0,0.0,55.5583337148,59.8124996821,1.0,92.5972226461,0.0,0.0,118.53749911,93.1223754883,2.0,0.0,132.95700105,78.3462502162,41.5911458333,0.574802731246,1369.03333537,0.0,0.579665248471,0.0,1.0,16.8110833168,89.1169993083,9.54899978638,3197.91609701,88.850001653,88.7472000122,78.3395004272,78.1752878825,,2203.6662089,55.0910002391,54.9719263713,41.7950000763,41.3792190552,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.266997655233,89.8669999441,100.0,10.9258652528,47.0550015767,1.31549994151,5.88521802425,40.4795001348,207.0,89.1916662852,705.724995931,0.579665248471,47.0550015767,0.865023407709,86.6214269002,2.0,1.0,1.0,1211.03277079,1211.03277079,0.0,0.577416431593,0.0,1.0,16.7252689997,88.2529996236,9.07199859619,3581.17675781,88.2139987946,88.0123774211,78.3530000051,77.9816055298,,2030.49987793,54.9079999924,54.7635726929,41.3940003713,41.655766805,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0390008290609,100.0,10.8112617334,46.8199984233,0.712000846863,5.91400738557,40.6834996541,207.0,85.5250008901,663.308329264,0.577416431593,46.8199984233,0.815306730725,81.5306727091,2.0,1.0,1.0,1141.42942301,1141.42942301,1369.03333537,0.575665343475,2.0,0.0,4306.30021159,0.0,22.6185705012,5.90065968037,9.26041666667,4306.30021159,0.0501728553496,122.598334948,122.598334948,78.2075573603,2.0,55.3976468173,42.0561329235,41.2060076396,1.0,3126.28892375,942.838378873,0.0,0.0,0.0,9.57588513692,1.0,0.0,42.8208328883,68.7636152903,1.0,92.6084454854,0.0,1.0,1.0,0.0,40.3241656621,1.0,92.0595226288,0.0,1.0,0.0349783848955,83.1449982325,92.0144824982,83.1449982325,2.0,0.0,95.8444130114,0.0566000007093,28.9051310329,0.926313330448,781.272775038,1.0,0.0,5778.26654453,0.00577826654453,510.691354606,0.710976367496,0.214419019514,0.710976367496,0.0,0.0,1693.36416626,510.691354606,1693.36416626,0.0,0.0,0.00169336416626,0.710779140393,1.0,14.4809849447,2.0,2.0,2.0,0.0,69.7161185525,76.0388585871,68.7636152903,0.687636152903,1.0,9.91666666667,4022.95788431,123.334101996,2179.04771114,0.914895600802,2179.04771114,1.0,0.0,0.0,0.0,61.9225004514,1.0,78.1944449743,0.0,1.0,0.0,46.7666676839,60.8358329137,1.0,77.9444462458,0.0,1.0,122.598334948,0.0,1993.41003418,0.000171550931095,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234364466641,168493.0,2653.94273877,81.3634280667,1437.51637892,0.603556041676,1437.51637892,0.234439727576,1.0,1.0,1.0,0.0,2381.74465942,2381.74465942,2381.74465942,0.0,0.0,1693.36416626,2381.74465942
2017-08-30T13:00:00.000Z,0.0,0.0363326971462,0.834838532994,0.645105498006,56.2997503281,0.0500854075344,135.287499746,0.0,67.2499993642,1.0,97.208331426,0.0,0.0,0.0,58.1999998093,68.035832723,1.0,96.9999980927,0.0,0.0,135.287499746,97.5049470266,2.0,0.0,136.261500041,79.9617497126,42.03125,0.58482093847,1579.74165853,0.0,0.605749719774,0.0,1.0,17.5374805133,91.3009999593,,3379.5826416,90.9979998271,90.9451599121,79.9429995219,79.798131307,,2536.99947103,54.910999616,54.8069407145,42.3890002569,41.9137191772,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.303000132243,90.6124992371,100.0,11.5675166448,48.6209996541,1.27800019582,5.96996378899,41.0989999771,207.0,99.0416666667,802.416671753,0.605749719774,48.6089995702,0.946253516788,94.6253509521,2.0,1.0,1.0,1324.7549235,1324.7549235,0.0,0.618153745842,0.0,1.0,17.5145165126,90.6364994049,,3801.27419027,90.5270004272,90.3361790975,79.9804999034,79.5934295654,,2265.99985758,54.7340005239,54.5774180094,41.4150002797,41.5191777547,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.109498977661,100.0,11.6035501957,49.1120001475,0.754000663757,5.91096623739,40.660999616,207.0,97.0249989827,777.325002035,0.618153745842,49.1120001475,0.898206888835,89.8206882477,2.0,1.0,1.0,1257.48964437,1257.48964437,1579.74165853,0.584832740496,2.0,0.0,5018.66882324,0.0,26.4765592055,6.49069635073,11.1276041667,5018.66882324,0.0612627092724,165.489167531,165.489167531,87.5208435059,2.0,55.2111384074,42.292427063,41.1391251882,1.0,3653.00517877,948.210983079,0.0,0.0,0.0,10.2807509104,1.0,0.0,50.0883318583,69.6622486115,1.0,98.0650666555,0.0,1.0,1.0,0.0,48.0474993388,1.0,98.0535697937,0.0,1.0,0.0363338985704,98.1433315277,97.7731800079,98.1433315277,2.0,0.0,111.992252036,0.0566000007093,29.0698420078,0.923002983621,792.037394185,1.0,0.0,6751.78722322,0.00675178722322,513.601442465,0.732501273016,0.190135441425,0.732501273016,0.0,0.0,1978.66167196,513.601442465,1978.66167196,0.0,0.0,0.00197866167196,0.732482562462,1.0,13.3582574793,2.0,2.0,2.0,0.0,67.2322963368,77.8211288452,69.6622486115,0.696622486115,1.0,11.0833333333,4600.22451808,141.031692658,2491.72598748,0.922437869849,2491.72598748,1.0,0.0,0.0,0.0,83.3375002543,1.0,87.6111119588,0.0,1.0,0.0,52.4000005722,82.1516660055,1.0,87.3333333333,0.0,1.0,165.489167531,0.0,2004.85998535,0.000172528484909,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206122761911,168493.0,3217.28053832,98.6339945568,1742.65005867,0.645129687652,1742.65005867,0.206111509567,1.0,1.0,1.0,0.0,2701.23990885,2701.23990885,2701.23990885,0.0,0.0,1978.66167196,2701.23990885
2017-08-30T14:00:00.000Z,0.0,0.0364352249986,0.841814819715,0.653638033574,56.3732509613,0.0522232228886,143.050000509,0.0,70.8849995931,1.0,99.083331426,0.0,0.0,0.0,59.3333336512,72.164999644,1.0,98.888888677,0.0,0.0,143.050000509,99.3731784821,2.0,0.0,136.860750834,80.4874998728,42.59375,0.579836081318,1588.2333374,0.0,0.603566791039,0.0,1.0,17.6462586721,91.6519997915,,3452.08270264,91.3550008138,91.3101298014,80.4664999644,80.3257395426,,2671.99938965,55.1599995295,55.0655670166,43.2529999415,42.7988332113,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.296998977661,91.3100007375,100.0,11.5624155204,48.1020008723,1.27350012461,6.0886777242,41.9794998169,207.0,99.2583325704,799.541671753,0.603566791039,48.1020008723,0.946307082403,94.6307080587,2.0,1.0,1.0,1324.82991536,1324.82991536,0.0,0.614080661537,0.0,1.0,17.676475366,91.1314996084,,3894.26257324,91.0115000407,90.818572998,80.5084997813,80.11008962,,2397.74991862,54.981499354,54.8139419556,42.1289993922,42.2742665609,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.119999567668,100.0,11.664138635,48.8825006485,0.719499270121,6.01233681043,41.4095001221,207.0,98.8333339691,788.691670736,0.614080661537,48.8825006485,0.917489638556,91.7489636739,2.0,1.0,1.0,1284.48549398,1284.48549398,1588.2333374,0.579874149297,2.0,0.0,5327.3034668,0.0,27.0339554151,5.80581645171,9.515625,5327.3034668,0.0766977860704,210.292500814,210.292500814,94.9341011047,2.0,55.4527994792,43.0999933879,41.1020294825,1.0,3768.78800866,882.454520741,0.0,0.0,0.583333333333,10.2008692424,1.0,0.0,50.9033320745,70.265630722,1.0,98.6073036194,0.0,1.0,1.0,0.0,48.8966655731,1.0,98.6904741923,0.0,1.0,0.0364373001922,99.7999966939,98.4968624115,99.7999966939,2.0,0.0,115.541871933,0.0566000007093,27.0539088397,0.919780165082,802.67101511,1.0,0.0,6965.78665473,0.00696578665473,477.984249129,0.745270432624,0.174503649697,0.745270432624,0.0,0.0,2041.37580363,477.984249129,2041.37580363,0.0,0.0,0.00204137580363,0.745243057609,1.0,14.1976930598,2.0,2.0,2.0,0.0,64.0247650146,79.4908466339,70.265630722,0.70265630722,1.0,9.91666666667,4651.2425294,142.595780773,2519.36005276,0.919774082321,2519.36005276,1.0,0.0,0.0,0.0,105.929165522,1.0,94.9583333333,0.0,1.0,0.0,56.841668129,104.363333384,1.0,94.7361138662,0.0,1.0,210.292500814,0.0,2110.94995117,0.000160563992805,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189724469357,168493.0,3305.68234438,101.344178874,1790.53317321,0.653692196337,1790.53317321,0.189751555105,1.0,1.0,1.0,0.0,2739.10746257,2739.10746257,2739.10746257,0.0,0.0,2041.37580363,2739.10746257
2017-08-30T15:00:00.000Z,0.0,0.0369654754481,0.836126841103,0.646470005932,56.3320000966,0.0532263385127,144.022502899,0.0,71.5208346049,1.0,99.3611087799,0.0,0.0,0.0,59.5000003179,72.5991662343,1.0,99.1666660309,0.0,0.0,144.022502899,99.6872323354,2.0,0.0,137.052000364,80.720000267,43.5390625,0.581340560642,1572.93333944,0.0,0.597441887404,0.0,1.0,17.6897700628,91.7599995931,,3472.49938965,91.4720007579,91.4391911825,80.6990006765,80.5682805379,,2672.33272298,55.244000117,55.1643040975,43.3745002747,42.9477259318,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.287998835246,91.5890000661,100.0,11.5797576904,48.0975004832,1.2614997228,6.1100123326,42.1130005519,207.0,97.7083320618,787.158335368,0.597441887404,48.0975004832,0.94173941476,94.1739419301,2.0,1.0,1.0,1318.43518066,1318.43518066,0.0,0.615225771203,0.0,1.0,17.721195062,91.2680002848,9.91799926758,3913.01023356,91.1599992116,90.9527486165,80.7409998576,80.3301417033,,2412.74991862,55.0579999288,54.8847045898,42.3375002543,42.4925638835,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.108001073201,100.0,11.6713902156,48.8224989573,0.677499771118,6.04376169046,41.6600004832,207.0,98.5166670481,785.775009155,0.615225771203,48.8224989573,0.912399509975,91.2399501801,2.0,1.0,1.0,1277.35931396,1277.35931396,1572.93333944,0.581549679961,2.0,0.0,5340.72237142,0.0,26.8527320226,6.06798998515,10.2317708333,5340.72237142,0.0804833845487,218.496667226,218.496667226,96.1510988871,2.0,55.5439097087,43.3592046102,41.0801801682,1.0,3757.88471625,828.984056529,0.0,0.0,0.916666666667,10.439157486,1.0,0.0,50.9133319855,70.2598431905,1.0,98.6073023478,0.0,1.0,1.0,0.0,49.1041653951,1.0,98.7261892955,0.0,1.0,0.0369823275036,100.017498652,98.4093647003,100.017498652,2.0,0.0,115.207603513,0.0566000007093,25.4146344857,0.918243531759,807.77172433,1.0,0.0,6945.63428517,0.00694563428517,449.021805075,0.752289523028,0.165954005397,0.752289523028,0.0,0.0,2035.47000122,449.021805075,2035.47000122,0.0,0.0,0.00203547000122,0.752247999112,1.0,16.1529902667,2.0,2.0,2.0,0.0,61.5910797119,80.2755222321,70.2598431905,0.702598431905,1.0,10.5,4586.86877278,140.622237999,2484.4918063,0.918243528426,2484.4918063,1.0,0.0,0.0,0.0,109.704168002,1.0,96.3055559794,0.0,1.0,0.0,57.650001208,108.792500496,1.0,96.0833358765,0.0,1.0,218.496667226,0.0,2090.43994141,0.000150834957451,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180729839373,168493.0,3231.0004361,99.0546132461,1750.08148418,0.646812757843,1750.08148418,0.180782774895,1.0,1.0,1.0,0.0,2705.70031738,2705.70031738,2705.70031738,0.0,0.0,2035.47000122,2705.70031738
2017-08-30T16:00:00.000Z,0.0,0.0355212715099,0.771571823105,0.523843281999,52.7882509232,0.0500168300128,92.7150007884,0.0,46.1483335495,1.0,85.9166666667,0.0,0.0,0.0,51.441666921,46.6049998601,1.0,85.736111323,0.0,0.0,92.7150007884,86.1547603607,2.0,0.0,132.009750366,79.2214994431,40.6927083333,0.565252718031,1048.07500203,0.0,0.567153070173,0.0,1.0,16.5185904503,88.4449996948,8.92472908714,2928.33284505,88.2125008901,88.1762466431,79.1974989573,79.0997238159,,1627.66629028,55.1734994253,55.0986887614,41.022500356,40.7995452881,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.232498804728,95.0269991557,100.0,10.7292691072,47.1900005341,1.26000022888,5.78932142258,39.7625001272,207.0,72.8249994914,544.649998983,0.567153070173,47.1900005341,0.685483376639,68.5483373006,2.0,1.0,1.0,959.676727295,959.676727295,0.0,0.560025787089,0.0,1.0,16.461783727,87.5330003103,8.34899902344,3284.96378581,87.5944989522,87.3894220988,79.2454999288,78.8426920573,,1541.49991862,55.0025002162,54.822865804,41.0189997355,41.5810801188,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0614986419678,100.0,10.5810259978,46.5754992167,0.579999605815,5.88075776895,40.4390001297,207.0,69.2833334605,503.425005595,0.560025787089,46.5754992167,0.641586656116,64.1586659749,2.0,1.0,1.0,898.221318563,898.221318563,1048.07500203,0.565236320398,2.0,0.0,3224.03668213,0.0,19.183385849,7.85644153754,11.4036458333,3224.03668213,0.0332563278305,61.8825003306,61.8825003306,63.7198947271,2.0,55.715985616,41.9153900146,41.074075381,1.0,2342.06472879,806.940212203,0.0,0.0,0.0,8.86088434855,1.0,0.0,34.3316659927,70.3366146088,1.0,86.0216884613,0.0,1.0,1.0,0.0,31.5308324496,1.0,84.6428553263,0.0,1.0,0.0354572924819,65.8624992371,84.2506491343,65.8624992371,2.0,0.0,71.8020069931,0.0566000007093,24.7388238452,0.91996681485,802.055007824,1.0,0.0,4328.79832849,0.00432879832849,437.081687901,0.684180108856,0.235728942688,0.684180108856,0.0,0.0,1268.58668009,437.081687901,1268.58668009,0.0,0.0,0.00126858668009,0.683963661393,1.0,16.7146189949,2.0,2.0,2.0,0.0,64.8216629028,79.3941764832,70.3366146088,0.703366146088,1.0,11.0833333333,3149.00494099,96.5408308384,1705.668368,0.919909051544,1705.668368,1.0,0.0,0.0,0.0,31.215833346,1.0,63.9166682561,0.0,1.0,0.0,38.1500008901,30.6666666667,1.0,63.5833355586,0.0,1.0,61.8825003306,0.0,1592.57995605,0.000146824045184,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25625244397,168493.0,1796.86103265,55.0873879982,973.275394132,0.524911443225,973.275394132,0.256492678385,1.0,1.0,1.0,0.0,1854.1706543,1854.1706543,1854.1706543,0.0,0.0,1268.58668009,1854.1706543
2017-08-30T17:00:00.000Z,0.0,0.0353640989426,0.775111777144,0.514291006346,52.1567494075,0.0505001231267,86.9383341471,0.0,43.1125005086,1.0,84.1944440206,0.0,0.0,0.0,50.3833335241,43.8258333206,1.0,83.9722226461,0.0,0.0,86.9383341471,84.4731178284,2.0,0.0,131.056498845,78.899749438,40.1953125,0.568737318036,977.283325195,0.0,0.566004270882,0.0,1.0,16.3082853953,87.7850017548,8.70599937439,2860.83284505,87.5989983877,87.5061187744,78.8929990133,78.7714767456,,1529.99967448,55.233499527,55.1553853353,41.1410004298,40.9038950602,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.186003367106,91.1134999593,100.0,10.5084212621,46.4579979579,1.30350049337,5.79986401399,39.8374999364,207.0,68.9666671753,508.474993388,0.566004270882,46.4579979579,0.641811076573,64.1811072032,2.0,1.0,1.0,898.535507202,898.535507202,0.0,0.555444138193,0.0,1.0,16.236975352,86.8459993998,8.00850105286,3203.59895833,86.9150009155,86.6872355143,78.9064998627,78.5071894328,,1458.74996948,55.0625003179,54.8859761556,41.1765000025,41.8063964844,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0690015157064,100.0,10.3373626868,45.738500913,0.594999631246,5.89961270491,40.5815003713,207.0,65.491666158,468.808334351,0.555444138193,45.738500913,0.602930003575,60.2866245906,2.0,1.0,1.0,844.102005005,844.102005005,977.283325195,0.567153706053,2.0,0.0,3029.75437419,0.0,20.0146529458,9.49554204941,13.1744791667,3029.59525923,0.033939661065,58.2958332698,58.2958332698,63.0,2.0,55.7620488947,42.1582697088,41.0527741114,1.0,2184.64385752,758.544650187,0.0,0.0,0.0,8.29075622559,1.0,0.0,31.8258326848,70.6022427877,1.0,83.9326477051,0.0,1.0,1.0,0.0,28.9416661263,1.0,82.3809496562,0.0,1.0,0.0352894752293,60.7674986521,82.1677335103,60.7674986521,2.0,0.0,66.9758660411,0.0566000007093,23.2551336467,0.9260100682,782.2586917,1.0,0.0,4037.84001463,0.00403784001463,410.868080482,0.688641416039,0.239107743001,0.688641416039,0.0,0.0,1183.31917318,410.868080482,1183.31917318,0.0,0.0,0.00118331917318,0.687470510602,1.0,16.779915674,2.0,2.0,2.0,0.0,77.2083976052,76.2024785822,70.6022427877,0.706022427877,1.0,10.5,2937.56081976,90.0584684661,1591.1389989,0.925975204451,1591.1389989,1.0,0.0,0.0,0.0,29.3124998411,1.0,63.1666679382,0.0,1.0,0.0,37.7250003815,28.9833332698,1.0,62.8750019073,0.0,1.0,58.2958332698,0.0,1221.67004395,0.000138018396294,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258222619625,168493.0,1631.68260192,50.0234191454,883.805980892,0.514337480522,883.805980892,0.258208939565,1.0,1.0,1.0,0.0,1721.50345866,1718.33866744,1718.33866744,0.0,0.0,1183.31917318,1718.33866744
2017-08-30T18:00:00.000Z,0.0,0.0352622335097,0.779783021194,0.511194487613,51.7262496948,0.0509215648294,83.8241672516,0.0,41.524166743,1.0,83.1111132304,0.0,0.0,0.0,49.7416667938,42.1899995804,1.0,82.9027792613,0.0,0.0,83.8241672516,83.3570556641,2.0,0.0,130.521750132,78.7955004374,40.2473958333,0.569131692956,937.033335368,0.0,0.564627745083,0.0,1.0,16.1922556559,87.4085006714,8.45099894206,2817.91617839,87.236000061,87.1290842692,78.785001119,78.6527481079,,1469.66635132,55.244000117,55.147102356,41.145500501,40.9019927979,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,87.4730002085,100.0,10.3990819454,46.09049956,1.35000069936,5.79317363103,39.7954998016,207.0,66.3916670481,487.375002543,0.564627745083,46.09049956,0.616653776623,61.6085929871,2.0,1.0,1.0,863.315287272,863.315287272,0.0,0.558667918843,0.0,1.0,16.1306144396,86.4920018514,7.76550038656,3152.2304484,86.5715001424,86.3485997518,78.8059997559,78.414700826,,1390.24995931,55.0624996821,54.900004069,41.162999471,41.8249079386,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0794982910156,100.0,10.2401250203,45.4085006714,0.651999473572,5.89048933983,40.5109999975,207.0,63.1666673024,449.658335368,0.558667918843,45.4085006714,0.575076446533,57.5076449712,2.0,1.0,1.0,805.107025146,805.107025146,937.033335368,0.56914376646,2.0,0.0,2903.15000407,0.0,21.1235470772,11.257550319,14.3515625,2903.15000407,0.0348783397541,57.4141674042,57.4141674042,63.0,2.0,55.769124349,42.146581014,41.0837732951,1.0,2097.88935999,727.906571457,0.0,0.0,0.0,8.17430941264,1.0,0.0,30.5124993324,70.6106917063,1.0,82.796801885,0.0,1.0,1.0,0.0,27.5383329391,1.0,81.1309496562,0.0,1.0,0.035264868709,58.0566654205,80.9061120351,58.0566654205,2.0,0.0,64.3161841963,0.0566000007093,22.3158446868,0.929654393811,770.513850988,1.0,0.0,3877.49315517,0.00387749315517,394.272869384,0.690178717143,0.239471934636,0.690178717143,0.0,0.0,1136.32832845,394.272869384,1136.32832845,0.0,0.0,0.00113632832845,0.690208544334,1.0,16.67794064,2.0,2.0,2.0,0.0,84.523302714,74.1859976451,70.6106917063,0.706106917063,1.0,9.91666666667,2825.79593144,86.6320288831,1530.60119783,0.929650651779,1530.60119783,1.0,0.0,0.0,0.0,28.9950000445,1.0,63.1666679382,0.0,1.0,0.0,37.7333335876,28.4191667239,1.0,62.8888905843,0.0,1.0,57.4141674042,0.0,1162.60998535,0.000132443749514,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257593467156,168493.0,1553.88205215,47.6382435563,841.665069952,0.511207283757,841.665069952,0.257564727516,1.0,1.0,1.0,0.0,1646.4262085,1646.4262085,1646.4262085,0.0,0.0,1136.32832845,1646.4262085
2017-08-30T19:00:00.000Z,0.0,0.0354663041985,0.79384584201,0.507950443083,50.5247510274,0.0514977029314,77.1866671244,0.0,38.3099997838,1.0,80.8472239176,0.0,0.0,0.0,48.3999999364,38.8766676585,1.0,80.6666673024,0.0,0.0,77.1866671244,81.0788421631,2.0,0.0,128.403000514,77.8782494863,40.3645833333,0.567923251216,851.599990845,0.0,0.560269132857,0.0,1.0,15.7063790162,85.9715003967,7.93200111389,2725.83284505,85.7990004222,85.7125167847,77.8669993083,77.737836202,,1332.99971517,55.1555000941,55.0534617106,41.123000145,40.8733545939,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,86.0915006002,100.0,9.92780272166,44.6760002772,1.47599983215,5.77857621511,39.6470003128,207.0,60.7250000636,436.708333333,0.560269132857,44.6760002772,0.556683814639,55.6683813731,2.0,1.0,1.0,779.357340495,779.357340495,0.0,0.572667217582,0.0,1.0,15.6737455527,85.0504995982,7.3185005188,3055.11751302,85.2080001831,85.0074768066,77.8894996643,77.5166168213,,1267.99993896,54.9770002365,54.82350413,41.2635005315,41.7987391154,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.15750058492,100.0,9.80190857251,43.9444996516,0.883000691732,5.87183709939,40.3804998398,207.0,59.1000000636,414.891665141,0.572667217582,43.9444996516,0.517431913103,51.7431917191,2.0,1.0,1.0,724.404678345,724.404678345,851.599990845,0.567931335981,2.0,0.0,2659.85947673,0.0,22.9735792478,13.6146724224,17.5520833333,2659.85947673,0.0371335235391,55.6325000127,55.6325000127,63.0,2.0,55.7140808105,42.1835149129,41.1678622564,1.0,1915.61866188,660.321203437,0.0,0.0,0.0,7.80128479004,1.0,0.0,28.1133325895,70.0657145182,1.0,80.5022818247,0.0,1.0,1.0,0.0,25.0683328311,1.0,78.5714263916,0.0,1.0,0.0354728203571,53.1816654205,78.4105389913,53.1816654205,2.0,0.0,58.7282080063,0.0566000007093,20.2438417197,0.930496506384,767.826045159,1.0,0.0,3540.60532983,0.00354060532983,357.665043569,0.691965296039,0.238523128903,0.691965296039,0.0,0.0,1037.60083516,357.665043569,1037.60083516,0.0,0.0,0.00103760083516,0.692047387362,1.0,15.6151071733,2.0,2.0,2.0,0.0,84.3944485982,73.7050221761,70.0657145182,0.700657145182,1.0,10.5,2575.93986532,78.972049726,1395.26587873,0.930488424942,1395.26587873,1.0,0.0,0.0,0.0,28.0458332698,1.0,63.1666679382,0.0,1.0,0.0,37.7583332062,27.586666584,1.0,62.9305566152,0.0,1.0,55.6325000127,0.0,1111.0,0.000120146485134,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256341854997,168493.0,1406.27925372,43.113100833,761.715552875,0.507980246526,761.715552875,0.256272758557,1.0,1.0,1.0,0.0,1499.4983724,1499.4983724,1499.4983724,0.0,0.0,1037.60083516,1499.4983724
2017-08-30T20:00:00.000Z,0.0,0.0357612480786,0.801658100051,0.5074813419,49.9547510147,0.0516275878922,73.9550011953,0.0,36.7733338674,1.0,79.7499993642,0.0,0.0,0.0,47.7249994278,37.1933333079,1.0,79.5416647593,0.0,0.0,73.9550011953,80.0180886587,2.0,0.0,127.269750913,77.3149998983,40.4244791667,0.567300738989,813.100006104,0.0,0.559162592841,0.0,1.0,15.4912397861,85.1674995422,7.7085018158,2684.16617839,85.0115006765,84.906946818,77.3029988607,77.1714909871,,1281.999705,55.1824998856,55.0674794515,41.2084995906,40.92872111,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.155998865763,85.2965005239,100.0,9.72320596377,43.8030010859,1.63049952189,5.76803370317,39.5780000687,207.0,58.5333337784,417.116666158,0.559162592841,43.8030010859,0.533128811064,53.3128811518,2.0,1.0,1.0,746.38033549,746.38033549,0.0,0.565153275639,0.0,1.0,15.4670665264,84.3725001017,7.18949953715,3006.74857585,84.516500473,84.287399292,77.3270009359,76.9636027018,,1215.74996948,55.0069996516,54.8553746541,41.1719996134,41.782140096,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.144000371297,100.0,9.62381585439,43.3445008596,1.01199944814,5.84325063229,40.1600001653,207.0,56.9833329519,395.983337402,0.565153275639,43.3445008596,0.500582714989,50.0582707723,2.0,1.0,1.0,700.815800985,700.815800985,813.100006104,0.567631042677,2.0,0.0,2530.92130534,0.0,23.8083610535,14.760048151,17.8984375,2530.92130534,0.0381320100959,54.6066668828,54.6066668828,63.0,2.0,55.7454861728,42.1529490153,41.159962972,1.0,1833.11814877,629.95503222,0.0,0.0,0.0,7.48933919271,1.0,0.0,27.1591660182,69.813659668,1.0,79.5205459595,0.0,1.0,1.0,0.0,24.0966661771,1.0,77.4166634878,0.0,1.0,0.035778696273,51.2558314006,77.2545248667,51.2558314006,2.0,0.0,56.1989429752,0.0566000007093,19.3128887826,0.931150852967,765.743207952,1.0,0.0,3388.1210373,0.0033881210373,341.217112025,0.69275727544,0.238067541943,0.69275727544,0.0,0.0,992.914174398,341.217112025,992.914174398,0.0,0.0,0.000992914174398,0.693166941404,1.0,15.0306913137,2.0,2.0,2.0,0.0,85.1335379861,73.3275659735,69.813659668,0.69813659668,1.0,10.5,2463.36087974,75.5206519016,1334.28711935,0.930933542182,1334.28711935,1.0,0.0,0.0,0.0,27.2349998156,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,27.3716669083,1.0,62.9444452922,0.0,1.0,54.6066668828,0.0,1010.46002197,0.000114621312355,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255729900317,168493.0,1342.84143578,41.1682516615,727.354260523,0.507475841107,727.354260523,0.255250571182,1.0,1.0,1.0,0.0,1433.27859497,1433.27859497,1433.27859497,0.0,0.0,992.914174398,1433.27859497
2017-08-30T21:00:00.000Z,0.0,0.0353032897227,0.809849037011,0.510241198789,49.5264997482,0.0516418945603,72.0058326721,0.0,35.7191665967,1.0,78.9027792613,0.0,0.0,0.0,47.2416664759,36.2575000127,1.0,78.7361119588,0.0,0.0,72.0058326721,79.1841494242,2.0,0.0,126.337499936,76.8110001882,40.4973958333,0.565593391575,792.825007121,0.0,0.564195926694,0.0,1.0,15.3051079114,84.5224997203,7.57949956258,2636.24951172,84.3875001272,84.2679697673,76.8080005646,76.6629257202,,1262.33306885,55.0054998398,54.890393575,41.2115001678,40.9478022257,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.134999593099,85.3459993998,100.0,9.54822508494,43.1759999593,1.6920003891,5.75688290596,39.5194997787,207.0,57.6499999364,407.533335368,0.564195926694,43.1759999593,0.517701851981,51.7701848348,2.0,1.0,1.0,724.782592773,724.782592773,0.0,0.565640033392,0.0,1.0,15.290604194,83.7574996948,7.08599980672,2961.37927246,83.8999996185,83.6772181193,76.8139998118,76.4552434285,,1206.49997965,54.8315003713,54.6838811239,41.220000267,41.7949066162,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.142499923706,100.0,9.45992342631,42.6799993515,1.1500005722,5.83068068822,40.0699996948,207.0,56.0833333333,385.29166921,0.565640033392,42.6799993515,0.488623206729,48.8623202642,2.0,1.0,1.0,684.072489421,684.072489421,792.825007121,0.567822189351,2.0,0.0,2507.58410645,0.0,23.6366821925,15.634058555,18.421875,2507.58410645,0.0393391970144,54.5466664632,54.5466664632,63.0,2.0,55.5976816813,42.1682281494,41.1736170451,1.0,1788.71705192,622.512381196,0.0,0.0,0.0,7.08056386312,1.0,0.0,26.2674994469,69.7274367015,1.0,78.5502262115,0.0,1.0,1.0,0.0,23.2191662788,1.0,76.3452358246,0.0,1.0,0.0355138145046,49.4866654078,76.1218916575,49.4866654078,2.0,0.0,54.8377133612,0.0566000007093,19.0847152081,0.931722913478,763.926357897,1.0,0.0,3306.0552466,0.0033060552466,337.185776837,0.691177969261,0.240544944217,0.691177969261,0.0,0.0,968.864181519,337.185776837,968.864181519,0.0,0.0,0.000968864181519,0.694302231073,1.0,14.3512840914,2.0,2.0,2.0,0.0,85.5473861694,72.9947814941,69.7274367015,0.697274367015,1.0,10.5,2411.22943312,73.9224285693,1306.04995836,0.931722913478,1306.04995836,1.0,0.0,0.0,0.0,28.0633333524,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,26.4833331108,1.0,62.9583339691,0.0,1.0,54.5466664632,0.0,1148.04003906,0.000113267110255,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258172189111,168493.0,1320.6014979,40.4864292697,715.307928664,0.510293486911,715.307928664,0.254803018546,1.0,1.0,1.0,0.0,1401.75790405,1401.75790405,1401.75790405,0.0,0.0,968.864181519,1401.75790405
