timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-30T22:00:00.000Z,0.0,0.0342389362702,0.771244450076,0.525717374848,52.6922512054,0.0491097714724,93.0075009664,0.0,46.2041664124,1.0,85.9861094157,0.0,0.0,0.0,51.4166663488,46.8033329646,1.0,85.6944421132,0.0,0.0,93.0075009664,86.2759037018,2.0,0.0,131.303999901,78.6117486954,40.8072916667,0.558927456204,1049.70834351,0.0,0.55649300638,0.0,1.0,16.3530058861,87.957499822,9.14550081889,2929.16615804,87.7564996084,87.6148325602,78.6109987895,78.4375076294,,1711.99960327,55.0279998779,54.9120483398,41.3074998856,41.0241597493,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,94.7030016581,100.0,10.5265827974,46.4489997228,1.2660001119,5.82642316818,40.0414997737,207.0,72.7749989827,544.750007629,0.55649300638,46.4489997228,0.698722341628,69.8722343445,2.0,1.0,1.0,978.21127828,978.21127828,0.0,0.549792268266,0.0,1.0,16.3191633224,87.0515009562,8.48250198364,3279.33947754,87.0950005849,86.8904139201,78.6124986013,78.2437566121,,1622.49994914,54.8509998322,54.7112986247,41.2709999084,41.8332061768,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,10.4065752029,45.8240006765,0.599499066671,5.91258811951,40.6715008418,207.0,69.691666921,504.958325704,0.549792268266,45.8240006765,0.65555847168,65.5558478038,2.0,1.0,1.0,917.781860352,917.781860352,1049.70834351,0.553454400343,2.0,0.0,3375.72865804,0.0,17.9133002541,7.48700479666,9.00520833333,3373.92531516,0.033918863634,64.6108325322,64.6108325322,64.3287741343,2.0,55.4507917924,42.0867170854,41.1488272349,1.0,2347.6833338,914.560452427,0.0,0.0,0.0,9.08849716187,1.0,0.0,33.5949988365,69.5225016276,1.0,85.5136947632,0.0,1.0,1.0,0.0,30.7083323797,1.0,84.226190567,0.0,1.0,0.0339488583648,64.3033307393,84.0007972717,64.3033307393,2.0,0.0,71.9742597541,0.0566000007093,28.0381986004,0.933896309566,757.058913855,1.0,0.0,4339.18310037,0.00433918310037,495.374527368,0.677091816927,0.263767003628,0.677091816927,0.0,0.0,1271.63001506,495.374527368,1271.63001506,0.0,0.0,0.00127163001506,0.676644608378,1.0,15.2475005792,2.0,2.0,2.0,0.0,90.0552631725,71.7042014382,69.5225016276,0.695225016276,1.0,11.0833333333,3238.13073019,99.2732107169,1753.94363026,0.933904410356,1753.94363026,1.0,0.0,0.0,0.0,32.475833257,1.0,64.3888899485,0.0,1.0,0.0,38.4916671117,32.134999911,1.0,64.1527789434,0.0,1.0,64.6108325322,0.0,1434.91003418,0.000166405717747,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28243469107,168493.0,1826.22159903,55.9875115373,989.178636673,0.526697822826,989.178636673,0.28211369126,1.0,1.0,1.0,0.0,1879.77772013,1878.07618297,1878.07618297,0.0,0.0,1271.63001506,1878.07618297
2017-08-30T23:00:00.000Z,0.0,0.0347671660046,0.769401678917,0.528641721569,53.1385008494,0.049821609123,95.8583323161,0.0,47.5641667048,1.0,86.8750006358,0.0,0.0,0.0,51.9916667938,48.2716665268,1.0,86.6527786255,0.0,0.0,95.8583323161,87.1501204173,2.0,0.0,132.378750801,79.2402499517,41.3177083333,0.563416873717,1085.07502238,0.0,0.570072938232,0.0,1.0,16.307076931,88.713499705,9.25950050354,2979.58282471,88.4870007833,88.3841527303,79.2275002797,79.0628992716,,1772.66626994,54.5135005315,54.3928833008,41.1094999313,40.8510869344,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,96.7355003357,100.0,10.4968731403,47.3775008519,1.19849999746,5.8100010554,39.9109999339,207.0,74.875,564.366668701,0.570072938232,47.3775008519,0.707086653936,70.7086664836,2.0,1.0,1.0,989.921315511,989.921315511,0.0,0.556780056802,0.0,1.0,16.5367201169,87.7355003357,8.53050041199,3332.20780436,87.7835000356,87.5970738729,79.2529996236,78.8771336873,,1700.99995931,54.3395001094,54.1949081421,41.1450001399,41.6698074341,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,10.6389321486,46.6384998957,0.581500689189,5.89778804779,40.5634994507,207.0,71.5249996185,520.708340963,0.556780056802,46.6384998957,0.667820474534,66.7820475896,2.0,1.0,1.0,934.948664347,934.948664347,1085.07502238,0.563831217307,2.0,0.0,3557.17553711,0.0,17.372068723,6.95304600398,8.7734375,3557.17553711,0.0356378712969,68.7275002797,68.7275002797,65.3211110433,2.0,54.9422658285,41.9383138021,41.1660938263,1.0,2430.61152624,889.662341149,0.0,0.0,0.0,9.57742245992,1.0,0.0,34.920832634,69.6500778198,1.0,86.7066186269,0.0,1.0,1.0,0.0,32.0366657575,1.0,85.4583326976,0.0,1.0,0.0347954290763,66.9574966431,85.2475465139,66.9574966431,2.0,0.0,74.5166363932,0.0566000007093,27.2748830788,0.933825503652,757.280981731,1.0,0.0,4492.45786534,0.00449245786534,481.888387579,0.683607611181,0.250216845113,0.683607611181,0.0,0.0,1316.54832967,481.888387579,1316.54832967,0.0,0.0,0.00131654832967,0.684040471911,1.0,16.839822575,2.0,2.0,2.0,0.0,90.3291327159,71.7475999196,69.6500778198,0.696500778198,1.0,10.5,3320.27386739,101.791519472,1798.43671725,0.933824456293,1798.43671725,1.0,0.0,0.0,0.0,34.8533333143,1.0,65.3750003179,0.0,1.0,0.0,39.0916674932,33.8741671244,1.0,65.1527795792,0.0,1.0,68.7275002797,0.0,1417.23999023,0.000161875467104,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267948481566,168493.0,1881.32389288,57.6768138182,1019.02496635,0.529120889283,1019.02496635,0.267470847517,1.0,1.0,1.0,0.0,1925.88307699,1925.88307699,1925.88307699,0.0,0.0,1316.54832967,1925.88307699
2017-08-31T00:00:00.000Z,0.0,0.0347172985236,0.769779838092,0.522730751243,52.7409989039,0.0500795384998,92.9333324432,0.0,46.1350002289,1.0,85.9444452922,0.0,0.0,0.0,51.4083331426,46.7508331935,1.0,85.6805547078,0.0,0.0,92.9333324432,86.1757265727,2.0,0.0,131.610748927,78.8697500229,42.5494791667,0.563946234345,1046.73335775,0.0,0.564931447684,0.0,1.0,16.0218358835,88.1870002747,9.11999956767,2933.74951172,87.9769992828,87.8615264893,78.8569997152,78.692741394,,1732.99963379,54.5689996084,54.444480896,41.2084995906,40.9058074951,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,97.4105008443,100.0,10.2079827785,46.7684996923,1.25549952189,5.81527237097,39.9530000687,207.0,72.9833335876,545.074999491,0.564931447684,46.7684996923,0.68909449986,68.9094498952,2.0,1.0,1.0,964.732299805,964.732299805,0.0,0.551550186927,0.0,1.0,16.3650922775,87.2104994456,8.38499895732,3287.58848063,87.2674992879,87.0731480916,78.8825003306,78.5097401937,,1652.74995931,54.3935000102,54.2516403198,41.1885000865,41.745765686,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,10.4616274039,46.0789992015,0.581500371297,5.9034648339,40.6069997152,207.0,69.4000008901,501.658337911,0.551550186927,46.0789992015,0.64958421253,64.9584223429,2.0,1.0,1.0,909.417897542,909.417897542,1046.73335775,0.563961240666,2.0,0.0,3432.32147217,0.0,17.0110494296,6.74615164598,8.37760416667,3432.32147217,0.0348275962485,64.6708342234,64.6708342234,64.1840810776,2.0,54.9884490967,41.9867248535,41.1847454707,1.0,2342.41395251,859.688367057,0.0,0.0,0.0,9.45872497559,1.0,0.0,33.6883322398,69.3982747396,1.0,85.656390508,0.0,1.0,1.0,0.0,30.7683329582,1.0,84.2738081614,0.0,1.0,0.0347237435465,64.438331604,84.0776316325,64.438331604,2.0,0.0,71.812713343,0.0566000007093,26.3559539515,0.934453561887,755.30536503,1.0,0.0,4329.44379274,0.00432944379274,465.652890834,0.683575574327,0.250878786229,0.683575574327,0.0,0.0,1268.77583822,465.652890834,1268.77583822,0.0,0.0,0.00126877583822,0.683572789033,1.0,16.8787215744,2.0,2.0,2.0,0.0,90.859292984,71.367535909,69.3982747396,0.693982747396,1.0,11.0833333333,3202.10231957,98.1686672944,1734.42872905,0.934454360556,1734.42872905,1.0,0.0,0.0,0.0,32.7183327675,1.0,64.2500009537,0.0,1.0,0.0,38.4166673024,31.9525001844,1.0,64.0277795792,0.0,1.0,64.6708342234,0.0,1341.52001953,0.000156421655211,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268476232568,168493.0,1791.85749703,54.9339917685,970.56521343,0.522909290364,970.56521343,0.268457963056,1.0,1.0,1.0,0.0,1856.08714803,1856.08714803,1856.08714803,0.0,0.0,1268.77583822,1856.08714803
2017-08-31T01:00:00.000Z,0.0,0.0345359962882,0.77302918847,0.51622030946,52.1395003001,0.0498079940675,87.4899997711,0.0,43.3991670609,1.0,84.2499980927,0.0,0.0,0.0,50.450000445,44.0625,1.0,84.0833346049,0.0,0.0,87.4899997711,84.5397930145,2.0,0.0,130.681500753,78.5420004527,42.5234375,0.557724969825,979.725006104,0.0,0.556146024974,0.0,1.0,15.8393301964,87.5360005697,8.82450040181,2866.24951172,87.3575007121,87.2276357015,78.5330003103,78.367670695,,1655.66628011,54.4504995346,54.3279037476,41.1695000331,40.9178949992,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,93.8840001424,100.0,10.0268960794,46.188000679,1.23450024923,5.81243399779,39.9349997838,207.0,69.183333079,509.450007121,0.556146024974,46.188000679,0.654399824597,65.4399827321,2.0,1.0,1.0,916.159754435,916.159754435,0.0,0.546982229711,0.0,1.0,16.1547872225,86.5760008494,8.09699948629,3220.09690348,86.6480000814,86.4514668783,78.5510005951,78.1837997437,,1576.74993896,54.2764994303,54.1356124878,41.1899998983,41.7955474854,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,10.2535524368,45.4580001831,0.596499760946,5.90123466651,40.5935001373,207.0,65.7333339055,470.27499644,0.546982229711,45.4580001831,0.614101351783,61.4101352692,2.0,1.0,1.0,859.741892497,859.741892497,979.725006104,0.557723845144,2.0,0.0,3276.54547119,0.0,17.2302118301,7.80665461222,9.88541666667,3276.54547119,0.0343711318315,60.3516661326,60.3516661326,63.0,2.0,54.8903839111,42.0269608931,41.1924333572,1.0,2193.71796508,834.21980374,0.0,0.0,0.0,9.17505391439,1.0,0.0,31.8324991862,69.3579463959,1.0,84.0353857676,0.0,1.0,1.0,0.0,28.8349994024,1.0,82.5416660309,0.0,1.0,0.0345356658608,60.6674992243,82.2133458455,60.6674992243,2.0,0.0,67.254056104,0.0566000007093,25.5751497581,0.934520555537,755.094989895,1.0,0.0,4054.611533,0.004054611533,451.857763915,0.676422337586,0.257227646712,0.676422337586,0.0,0.0,1188.23419189,451.857763915,1188.23419189,0.0,0.0,0.00118823419189,0.676428084572,1.0,15.9242122833,2.0,2.0,2.0,0.0,91.3121139526,71.3266876221,69.3579463959,0.693579463959,1.0,9.91666666667,3025.87526233,92.7659744307,1638.97479272,0.933014020385,1638.97479272,1.0,0.0,0.0,0.0,30.6033333143,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.7483332952,1.0,62.8333358765,0.0,1.0,60.3516661326,0.0,1220.48999023,0.000151787609919,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275695371229,168493.0,1674.29605078,51.3298438208,906.887688649,0.516261099426,906.887688649,0.275693161058,1.0,1.0,1.0,0.0,1756.64540609,1756.64540609,1756.64540609,0.0,0.0,1188.23419189,1756.64540609
2017-08-31T02:00:00.000Z,0.0,0.0341959328991,0.775953519978,0.513361812498,51.6617501577,0.0495220897605,84.2416667938,0.0,41.7800000509,1.0,83.236114502,0.0,0.0,0.0,49.808333079,42.4058332443,1.0,83.0138899485,0.0,0.0,84.2416667938,83.4996356964,2.0,0.0,129.64425087,77.9825007121,42.46875,0.553967556953,942.383326213,0.0,0.555275611593,0.0,1.0,15.632651488,86.8400001526,8.69849967957,2826.24951172,86.672000885,86.5358835856,77.9735012054,77.8146540324,,1606.66629028,54.3574997584,54.2304458618,41.1410010656,40.8746312459,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,90.1385002136,100.0,9.83055734634,45.5309998194,1.28400071462,5.80209414164,39.857000351,207.0,67.0166670481,491.183329264,0.555275611593,45.5309998194,0.631946567354,63.1946576436,2.0,1.0,1.0,884.725194295,884.725194295,0.0,0.54226127501,0.0,1.0,15.929978768,85.8589998881,7.95299975077,3173.22780355,85.9444999695,85.7441660563,77.9915002187,77.6282374064,,1534.74992879,54.1865005493,54.0482762655,41.1719999313,41.8172480265,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,10.0301632086,44.7725000381,0.593500137329,5.89981544018,40.578499794,207.0,63.5916668574,451.200002035,0.54226127501,44.7725000381,0.594360507783,59.436050415,2.0,1.0,1.0,832.104710897,832.104710897,942.383326213,0.553978315765,2.0,0.0,3187.2806193,0.0,17.9452912013,8.62239138285,10.0729166667,3187.2806193,0.0352411380844,59.9483340581,59.9483340581,63.0,2.0,54.8062489827,41.9950027466,41.2317183812,1.0,2113.4497888,821.029037173,0.0,0.0,0.0,9.02009836833,1.0,0.0,30.6008329391,68.9534028371,1.0,82.9280815125,0.0,1.0,1.0,0.0,27.5716659228,1.0,81.2678553263,0.0,1.0,0.0341966347282,58.172498703,81.0016549428,58.172498703,2.0,0.0,64.7932290896,0.0566000007093,25.1707529446,0.934961737395,753.71010851,1.0,0.0,3906.25323059,0.00390625323059,444.712943978,0.67293005462,0.261418614134,0.67293005462,0.0,0.0,1144.75668335,444.712943978,1144.75668335,0.0,0.0,0.00114475668335,0.672960306207,1.0,15.3637446048,2.0,2.0,2.0,0.0,90.9927857717,71.0572143555,68.9534028371,0.689534028371,1.0,10.5,2938.18291121,90.0775402766,1591.47595667,0.935528062887,1591.47595667,1.0,0.0,0.0,0.0,30.2325000763,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.715833346,1.0,62.8333358765,0.0,1.0,59.9483340581,0.0,1159.35998535,0.000149387529123,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2794342837,168493.0,1612.30941894,49.4294844848,873.312435783,0.513365148821,873.312435783,0.279411892942,1.0,1.0,1.0,0.0,1701.15255737,1701.15255737,1701.15255737,0.0,0.0,1144.75668335,1701.15255737
2017-08-31T03:00:00.000Z,0.0,0.03414409884,0.78631267208,0.509269264746,50.7137505213,0.0495247827319,77.8958333333,0.0,38.6658331553,1.0,81.1388880412,0.0,0.0,0.0,48.5749998093,39.1708332698,1.0,80.9583326976,0.0,0.0,77.8958333333,81.3273550669,2.0,0.0,127.927500725,77.2137502035,42.4140625,0.548966524233,863.733332316,0.0,0.547681027146,0.0,1.0,15.295438687,85.6834996541,8.30850028992,2739.58284505,85.5125007629,85.3920669556,77.204000473,77.0565694173,,1505.66636149,54.2479998271,54.1253356934,41.1365003586,40.8739903768,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,85.7704995473,100.0,9.50084590912,44.3760004044,1.33950010935,5.79459273815,39.7970002492,207.0,62.3916667302,450.524998983,0.547681027146,44.3760004044,0.587676464262,58.7676464717,2.0,1.0,1.0,822.747049967,822.747049967,0.0,0.538275296578,0.0,1.0,15.5601326625,84.7084999084,7.60649998983,3081.73923747,84.8299999237,84.6215591431,77.2234999339,76.8730316162,,1428.49993896,54.0740000407,53.9379857381,41.1780001322,41.8510843913,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,9.67065723737,43.6519997915,0.668499628703,5.88947554429,40.5095005035,207.0,59.2416664759,413.20833079,0.538275296578,43.6519997915,0.548472693307,54.8472687403,2.0,1.0,1.0,767.86177063,767.86177063,863.733332316,0.549071753096,2.0,0.0,2987.74735514,0.0,19.8087143898,10.9902283351,13.2005208333,2987.74735514,0.0367275459763,57.7266667684,57.7266667684,63.0,2.0,54.7170384725,42.0809809367,41.2613639832,1.0,1944.19166059,771.424621908,0.0,0.0,0.0,8.87178421021,1.0,0.0,28.4066661199,68.3322162628,1.0,80.7876701355,0.0,1.0,1.0,0.0,25.3149995804,1.0,78.7976169586,0.0,1.0,0.0341494589177,53.7216660182,78.792746226,53.7216660182,2.0,0.0,59.6041866366,0.0566000007093,23.6500022463,0.93646088489,749.021037569,1.0,0.0,3593.41631646,0.00359341631646,417.84455742,0.669308763914,0.265571173155,0.669308763914,0.0,0.0,1053.07748922,417.84455742,1053.07748922,0.0,0.0,0.00105307748922,0.669436916709,1.0,14.2474030924,2.0,2.0,2.0,0.0,91.9318580627,70.1260805997,68.3322162628,0.683322162628,1.0,10.5,2711.31254165,83.1222466584,1468.59091196,0.933398328272,1468.59091196,1.0,0.0,0.0,0.0,29.1750000318,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5516665777,1.0,62.8333358765,0.0,1.0,57.7266667684,0.0,1123.73999023,0.000140361927477,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284520729372,168493.0,1479.46453586,45.3567835442,801.356589678,0.509321482971,801.356589678,0.284367457409,1.0,1.0,1.0,0.0,1573.38069661,1573.38069661,1573.38069661,0.0,0.0,1053.07748922,1573.38069661
2017-08-31T04:00:00.000Z,0.0,0.0338909264641,0.794757785022,0.507791351195,49.9390004476,0.0495363601182,73.8074995677,0.0,36.798333168,1.0,79.6666653951,0.0,0.0,0.0,47.6750005086,37.0775000254,1.0,79.4583339691,0.0,0.0,73.8074995677,79.9211126963,2.0,0.0,126.281999588,76.3429991404,42.1927083333,0.544401666981,811.466664632,0.0,0.541390606255,0.0,1.0,15.1419404348,84.5600001017,8.08200009664,2662.91617839,84.4174995422,84.2730585734,76.3354994456,76.1918233236,,1412.66635132,54.3334999084,54.2011413574,41.1065006256,40.8555374146,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,84.6515000661,100.0,9.36762142181,43.3109989166,1.44750054677,5.7743186156,39.6590000788,207.0,59.1166664759,421.516667684,0.541390606255,43.3109989166,0.556172347296,55.6172348658,2.0,1.0,1.0,778.641286214,778.641286214,0.0,0.538876719186,0.0,1.0,15.2277544339,83.6119995117,7.37850125631,2999.24957275,83.7290000916,83.4957580566,76.3504988352,76.0049260457,,1342.74996948,54.1595001221,54.0259602865,41.2259998322,41.9142735799,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.117000579834,100.0,9.34841585159,42.5030002594,0.797499656677,5.87933862209,40.4285001755,207.0,56.6750001907,389.949999491,0.538876719186,42.5030002594,0.516919217791,51.6919209162,2.0,1.0,1.0,723.686904907,723.686904907,811.466664632,0.544417428474,2.0,0.0,2803.96681722,0.0,21.2406875292,13.2763516108,15.2447916667,2803.96681722,0.0378221087633,56.3216670354,56.3216670354,63.0,2.0,54.8125712077,42.0561396281,41.2912155787,1.0,1831.63809374,747.327326386,0.0,0.0,0.0,8.55042584737,1.0,0.0,26.8124995232,67.7850735982,1.0,79.1952037811,0.0,1.0,1.0,0.0,23.7041662534,1.0,76.9702370962,0.0,1.0,0.0338961265816,50.5166657766,76.8966197968,50.5166657766,2.0,0.0,56.1535680885,0.0566000007093,22.9112377876,0.937166761976,746.820582172,1.0,0.0,3385.38547681,0.00338538547681,404.792181988,0.66559443692,0.271569428863,0.66559443692,0.0,0.0,992.112497965,404.792181988,992.112497965,0.0,0.0,0.000992112497965,0.665672034025,1.0,13.3123164724,2.0,2.0,2.0,0.0,91.338408788,69.6804141998,67.7850735982,0.677850735982,1.0,11.0833333333,2578.96542013,79.0648058762,1396.90467995,0.937163865782,1396.90467995,1.0,0.0,0.0,0.0,28.5941665967,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.7275001208,1.0,62.8333358765,0.0,1.0,56.3216670354,0.0,1042.10998535,0.000135977386524,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289777955359,168493.0,1397.41197425,42.8412516162,756.912563239,0.507802081275,756.912563239,0.289697626804,1.0,1.0,1.0,0.0,1490.5660909,1490.5660909,1490.5660909,0.0,0.0,992.112497965,1490.5660909
2017-08-31T05:00:00.000Z,0.0,0.0344054125696,0.778556997139,0.517100297119,51.5214996338,0.049795639892,85.758333842,0.0,42.7341667811,1.0,83.5833339691,0.0,0.0,0.0,50.0333337784,43.0916668574,1.0,83.3888893127,0.0,0.0,85.758333842,83.8279431661,2.0,0.0,128.579250336,77.0577507019,41.8203125,0.55868476383,962.700017293,0.0,0.544059612999,0.0,1.0,15.5758450826,86.1319999695,8.87550036112,2838.33282471,85.9325008392,85.7926305135,77.0570004781,76.8933995565,,1646.33298747,54.5944999059,54.4604110718,41.2565002441,41.0006103516,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,87.7849998474,100.0,9.75793711344,44.6805006663,1.27950064341,5.81790796916,39.9724995295,207.0,67.9083325068,499.133333842,0.544059612999,44.6760005951,0.654772705805,65.4772707621,2.0,1.0,1.0,916.681788127,916.681788127,0.0,0.536313067153,0.0,1.0,15.7269259294,85.1990006765,8.23499806722,3183.72642008,85.2934989929,85.1001205444,77.0585009257,76.7078297933,,1571.49994914,54.4249998728,54.2937164307,41.2484998703,41.779586792,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0944983164469,100.0,9.82852983475,44.0374991099,0.684999465942,5.89839625359,40.5710004171,207.0,65.3416662216,463.566675822,0.536313067153,44.0449991226,0.616704232352,61.6625626882,2.0,1.0,1.0,863.385925293,863.385925293,962.700017293,0.558220554543,2.0,0.0,3194.86521403,0.0,20.3542987506,7.92631244659,12.296875,3194.86521403,0.0398724382785,68.9283342361,68.9283342361,66.1744791667,2.0,54.9954045614,42.0701522827,41.2849575679,1.0,2172.31740566,809.461521412,0.0,0.0,0.0,9.08241144816,1.0,0.0,31.1499993006,67.9745890299,1.0,83.3047924042,0.0,1.0,1.0,0.0,28.1358324687,1.0,81.7499980927,0.0,1.0,0.034407977264,59.2858324051,81.5415852865,59.2858324051,2.0,0.0,66.597967014,0.0566000007093,24.8161210519,0.937286890126,746.446517119,1.0,0.0,4015.05724371,0.00401505724371,438.447362914,0.682842247972,0.254444642154,0.682842247972,0.0,0.0,1176.642512,438.447362914,1176.642512,0.0,0.0,0.001176642512,0.682258049647,1.0,16.0671877195,2.0,2.0,2.0,0.0,92.4168078105,69.6041488647,67.9745890299,0.679745890299,1.0,11.0833333333,2981.77892707,91.4140880659,1615.08987492,0.937286890126,1615.08987492,1.0,0.0,0.0,0.0,34.7816664378,1.0,66.1388893127,0.0,1.0,0.0,39.5750007629,34.1466666857,1.0,65.9583346049,0.0,1.0,68.9283342361,0.0,1384.22998047,0.000147282801374,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271469327945,168493.0,1648.2318651,50.5307792945,892.769941012,0.518102165461,892.769941012,0.272070243554,1.0,1.0,1.0,0.0,1723.15423584,1723.15423584,1723.15423584,0.0,0.0,1176.642512,1723.15423584
2017-08-31T06:00:00.000Z,0.0,0.0341151698554,0.772670096128,0.526232954243,52.4394989014,0.0495663657912,92.3500010173,0.0,45.8249998093,1.0,85.6805547078,0.0,0.0,0.0,51.2916666667,46.5000003179,1.0,85.4861106873,0.0,0.0,92.3500010173,85.9791380564,2.0,0.0,130.403998693,77.9644997915,41.625,0.554709764005,1038.68333435,0.0,0.554717447173,0.0,1.0,15.7885672251,87.3694998423,9.20699882507,2913.74949137,87.1609992981,87.0324427287,77.954000473,77.7873560588,,1708.3329366,54.7655007044,54.6260223389,41.087000529,40.7925364176,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,93.0109996796,100.0,9.99458273252,46.0739987691,1.2825012207,5.79398453236,39.8044993083,207.0,72.2749996185,539.783330282,0.554717447173,46.0739987691,0.695123599824,69.512359937,2.0,1.0,1.0,973.173039754,973.173039754,0.0,0.544324162238,0.0,1.0,16.1161107222,86.4185002645,8.51099967957,3277.08974202,86.4859987895,86.2949269613,77.9749991099,77.614847819,,1628.49993896,54.6005001068,54.4639358521,41.0895001094,41.6442718506,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0674985249837,100.0,10.2321092288,45.3964986801,0.617499987284,5.88400161266,40.4720001221,207.0,69.1000003815,498.899998983,0.544324162238,45.3964986801,0.654385208856,65.4385213852,2.0,1.0,1.0,916.139292399,916.139292399,1038.68333435,0.557139655081,2.0,0.0,3386.23038737,0.0,19.2187751423,6.77383128802,11.4088541667,3386.23038737,0.0373874189114,70.0849994024,70.0849994024,66.0434703827,2.0,55.1478160511,41.8609036532,41.2647323608,1.0,2335.43992,905.139264238,0.0,0.0,0.0,9.66611735026,1.0,0.0,33.4258319537,68.2878831228,1.0,85.3824183146,0.0,1.0,1.0,0.0,30.4541659355,1.0,83.9642842611,0.0,1.0,0.0342709010419,63.8799975713,83.7720527649,63.8799975713,2.0,0.0,71.5989064718,0.0566000007093,27.7493678897,0.937286890126,746.446517119,1.0,0.0,4316.55380728,0.00431655380728,490.271511341,0.675573490823,0.261829939271,0.675573490823,0.0,0.0,1264.99833171,490.271511341,1264.99833171,0.0,0.0,0.00126499833171,0.678334812323,1.0,15.6661217314,2.0,2.0,2.0,0.0,93.4615249634,69.6041488647,68.2878831228,0.682878831228,1.0,10.5,3223.05846377,98.8111316952,1745.77969005,0.932335205396,1745.77969005,1.0,0.0,0.0,0.0,35.308333079,1.0,66.2083336512,0.0,1.0,0.0,39.5833336512,34.7766664823,1.0,65.9722226461,0.0,1.0,70.0849994024,0.0,1394.89001465,0.000164691517687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280832406365,168493.0,1824.43649989,55.9327847404,988.211732146,0.527755359691,988.211732146,0.277487793648,1.0,1.0,1.0,0.0,1872.48071289,1872.48071289,1872.48071289,0.0,0.0,1264.99833171,1872.48071289
2017-08-31T07:00:00.000Z,0.0,0.0338568494186,0.771698220161,0.539471051385,53.1399978002,0.0487370993514,98.644999822,0.0,48.9441665014,1.0,87.7222226461,0.0,0.0,0.0,52.4916671117,49.6883331935,1.0,87.4861119588,0.0,0.0,98.644999822,87.9804719289,2.0,0.0,131.243997574,78.1039997737,41.9114583333,0.553029438418,1122.44167074,0.0,0.557185308404,0.0,1.0,15.9469001293,87.9695008596,9.51839828491,3000.4161377,87.7324981689,87.6053009033,78.0995000203,77.9219614665,,1859.33290609,54.8404998779,54.7113876343,41.311999321,40.973894755,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.237002690633,90.0544999441,100.0,10.1212879022,46.4309988022,1.27799956004,5.82561214765,40.0234998067,207.0,76.7916673024,584.441655477,0.557185308404,46.420498848,0.748915379842,74.8915392558,2.0,1.0,1.0,1048.48153178,1048.48153178,0.0,0.546181619169,0.0,1.0,16.3046594461,86.9914995829,8.91449928284,3370.82802327,87.0229988098,86.8354644775,78.108499527,77.7449671427,,1766.49995931,54.6665000916,54.541712443,41.2904996872,41.7585245768,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,10.3930850824,45.7324991226,0.621999740601,5.91157440344,40.6730000178,207.0,73.4083328247,538.000007629,0.546181619169,45.7324991226,0.702948190598,70.294819514,2.0,1.0,1.0,984.127466838,984.127466838,1122.44167074,0.554394915198,2.0,0.0,3688.44732666,0.0,18.7175273895,6.03684008121,9.3515625,3688.44732666,0.0386944664088,78.6016667684,78.6016667684,68.4096151988,2.0,55.189913663,41.9676132202,41.2686961492,1.0,2526.34932753,980.870092567,0.0,0.0,0.0,9.94370905558,1.0,0.0,35.8158327738,68.1557909648,1.0,87.4200890859,0.0,1.0,1.0,0.0,32.9008323352,1.0,86.3095239003,0.0,1.0,0.0339597877345,68.7166649501,86.0579598745,68.7166649501,2.0,0.0,77.4517244773,0.0566000007093,30.0710908542,0.937502402599,745.776535189,1.0,0.0,4669.40841205,0.00466940841205,531.29135119,0.674216107045,0.261768397633,0.674216107045,0.0,0.0,1368.40500895,531.29135119,1368.40500895,0.0,0.0,0.00136840500895,0.675764679909,1.0,15.3341138691,2.0,2.0,2.0,0.0,94.0671393655,69.4661608609,68.1557909648,0.681557909648,1.0,10.5,3502.21370533,107.369352294,1896.98499909,0.934648611227,1896.98499909,1.0,0.0,0.0,0.0,39.7775003115,1.0,68.5000003179,0.0,1.0,0.0,40.9416672389,38.8241662979,1.0,68.2361110051,0.0,1.0,78.6016667684,0.0,1570.20996094,0.000178470861426,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280071456255,168493.0,2026.17546409,62.1176106082,1097.48427261,0.540732874392,1097.48427261,0.278270347189,1.0,1.0,1.0,0.0,2029.62372843,2029.62372843,2029.62372843,0.0,0.0,1368.40500895,2029.62372843
2017-08-31T08:00:00.000Z,0.0,0.0346840701088,0.785736530338,0.576884043784,54.6985022227,0.0493009517162,115.256666819,0.0,57.1049995422,1.0,92.2638880412,0.0,0.0,0.0,55.2500003179,58.1341660817,1.0,92.0833326976,0.0,0.0,115.256666819,92.5421339671,2.0,0.0,133.866001765,79.1674995422,42.2942708333,0.567505359147,1326.79165649,0.0,0.585653259727,0.0,1.0,16.501669089,89.7590001424,,3190.83282471,89.4995015462,89.4014434814,79.1584993998,78.9746449788,,2101.33284505,54.6875,54.5572306315,41.1845003764,40.8071772257,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.259498596191,90.7384999593,100.0,10.6894379457,48.3150011698,1.25550111135,5.81223126252,39.928999265,207.0,86.941666921,691.591664632,0.585653259727,48.3150011698,0.843589608329,84.3589611053,2.0,1.0,1.0,1181.02545166,1181.02545166,0.0,0.578145623504,0.0,1.0,16.8739329974,88.7630004883,9.55650075277,3608.1733195,88.7330004374,88.5567474365,79.1764996847,78.8088887533,,1982.49993896,54.5150003433,54.3957239787,41.2079995473,41.4885406494,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0300000508626,100.0,10.9808080991,47.5250008901,0.676000277201,5.89312497775,40.5319992701,207.0,82.4833335876,635.199996948,0.578145623504,47.5250008901,0.784772520519,78.4772529602,2.0,1.0,1.0,1098.68152873,1098.68152873,1326.79165649,0.567558628171,2.0,0.0,4229.87101237,0.0,21.4141084498,6.42419747512,9.91666666667,4229.87101237,0.0455553741257,106.48833402,106.48833402,75.5189177195,2.0,54.9808527629,41.7154083252,41.2533976237,1.0,3008.77216379,1038.7378737,0.0,0.0,0.0,10.8723055522,1.0,0.0,41.8758319219,68.2861938477,1.0,92.2545630137,0.0,1.0,1.0,0.0,39.2133321762,1.0,91.7678559621,0.0,1.0,0.0346875899456,81.0891634623,91.3610808055,81.0891634623,2.0,0.0,92.2416350366,0.0566000007093,31.8451762474,0.937761017567,744.972556872,1.0,0.0,5561.06231963,0.00556106231963,562.635615694,0.697072245223,0.240654759616,0.697072245223,0.0,0.0,1629.71084595,562.635615694,1629.71084595,0.0,0.0,0.00162971084595,0.697156166037,1.0,15.8940103616,2.0,2.0,2.0,0.0,95.2173441107,69.3005752563,68.2861938477,0.682861938477,1.0,10.5,4046.37225056,124.051929505,2191.7301758,0.937463402398,2191.7301758,1.0,0.0,0.0,0.0,53.8041671117,1.0,75.5972226461,0.0,1.0,0.0,45.208334287,52.6841665904,1.0,75.3472226461,0.0,1.0,106.48833402,0.0,1666.38000488,0.000188999995533,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256708431497,168493.0,2490.33538708,76.347624675,1348.89794555,0.576960828248,1348.89794555,0.256630104713,1.0,1.0,1.0,0.0,2337.93678792,2337.93678792,2337.93678792,0.0,0.0,1629.71084595,2337.93678792
2017-08-31T09:00:00.000Z,0.0,0.0355833262244,0.793729533575,0.588489729894,55.2497488658,0.0500522927481,120.326664607,0.0,59.6466662089,1.0,93.4861106873,0.0,0.0,0.0,56.0166664124,60.6499999364,1.0,93.3611106873,0.0,0.0,120.326664607,93.8089313507,2.0,0.0,135.048749606,79.7990007401,42.5104166667,0.578124162491,1389.25832113,0.0,0.595421056781,0.0,1.0,16.7240605354,90.5435009003,,3243.74938965,90.3079999288,90.1898345947,79.7884998322,79.6108271281,,2166.99951172,54.7310002645,54.6043701172,41.240000089,40.8192698161,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,90.6035003662,100.0,10.9065581957,49.0679998398,1.26600042979,5.81770523389,39.9739996592,207.0,90.4833323161,726.058334351,0.595421056781,49.0679998398,0.870416063581,87.0416069031,2.0,1.0,1.0,1218.58248901,1218.58248901,0.0,0.587422898562,0.0,1.0,17.1277486483,89.5265007019,9.6398155906,3672.2902832,89.481499354,89.2985458374,79.8095016479,79.4371617635,,2028.74989827,54.5630000432,54.4378026326,41.2214994431,41.4885406494,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0450013478597,100.0,11.2323935032,48.259999911,0.674498875936,5.89535518487,40.5470005671,207.0,85.2583325704,663.199996948,0.587422898562,48.259999911,0.805748109363,80.574813207,2.0,1.0,1.0,1128.04735311,1128.04735311,1389.25832113,0.577751115026,2.0,0.0,4331.97119141,0.0,21.8693173148,6.31417135398,10.2682291667,4331.97119141,0.047181262239,113.531667074,113.531667074,77.0969975789,2.0,55.0477433638,41.7434858842,41.2132240931,1.0,3154.463475,1002.92980702,0.0,0.0,0.0,10.6314334869,1.0,0.0,44.0224984487,69.1570663452,1.0,93.8184922536,0.0,1.0,1.0,0.0,41.4858325322,1.0,93.3809496562,0.0,1.0,0.0355525944588,85.508330663,93.1079126994,85.508330663,2.0,0.0,96.7081762119,0.0566000007093,30.7473880343,0.936506401125,748.879650926,1.0,0.0,5830.3410875,0.0058303410875,543.240064469,0.711024999538,0.226063218429,0.711024999538,0.0,0.0,1708.625,543.240064469,1708.625,0.0,0.0,0.001708625,0.710562606653,1.0,16.5398880638,2.0,2.0,2.0,0.0,95.0494703813,70.0968281139,69.1570663452,0.691570663452,1.0,9.91666666667,4147.24002202,127.144289995,2246.36551946,0.934799644413,2246.36551946,1.0,0.0,0.0,0.0,57.3416662216,1.0,77.1388880412,0.0,1.0,0.0,46.1416676839,56.1899998983,1.0,76.9027792613,0.0,1.0,113.531667074,0.0,1862.51000977,0.000182484661287,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241830663694,168493.0,2614.95921774,80.1682881481,1416.40083292,0.589419212276,1416.40083292,0.242388477966,1.0,1.0,1.0,0.0,2403.04490153,2403.04490153,2403.04490153,0.0,0.0,1708.625,2403.04490153
2017-08-31T10:00:00.000Z,0.0,0.0365461156303,0.831480735707,0.640739661787,56.3102490107,0.0522615667407,140.104999542,0.0,69.424999555,1.0,98.3472220103,0.0,0.0,0.0,58.9083337784,70.7141666412,1.0,98.1805559794,0.0,0.0,140.104999542,98.6568260193,2.0,0.0,137.024249077,80.7140000661,42.5078125,0.582639515047,1561.41664632,0.0,0.603396787113,0.0,1.0,17.1482957204,91.7930005391,,3439.58268229,91.5199991862,91.4169362386,80.6959997813,80.5085983276,,2596.99940999,54.9274997711,54.801205953,42.7070000966,42.2401504517,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.273001352946,91.1494998932,100.0,11.1333231926,48.8129990896,1.2720006307,6.01497244835,41.4349994659,207.0,98.4083334605,794.816655477,0.603396787113,48.8129990896,0.941164761498,94.1164747874,2.0,1.0,1.0,1317.6306661,1317.6306661,0.0,0.610479534069,0.0,1.0,17.6704319318,91.1180000305,9.91799926758,3902.13659668,91.0084997813,90.8128229777,80.732000351,80.346089681,,2332.49991862,54.7580003738,54.6245981852,41.8185002009,42.020866394,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.109500249227,100.0,11.6996573607,49.1899995804,0.715000470479,5.97077484926,41.1034997304,207.0,96.1250006358,766.599995931,0.610479534069,49.1899995804,0.897019086565,89.8035259247,2.0,1.0,1.0,1255.82672119,1255.82672119,1561.41664632,0.582732206681,2.0,0.0,5153.44132487,0.0,25.2052365939,5.59540585677,8.98697916667,5153.44132487,0.0698762915648,187.827501933,187.827501933,90.8519961039,2.0,55.1763356527,42.6656417847,41.1785650253,1.0,3668.93323621,959.412410891,0.0,0.0,0.0,10.9067001343,1.0,0.0,49.9908326467,69.789299647,1.0,98.1906369527,0.0,1.0,1.0,0.0,47.9491656621,1.0,98.2678553263,0.0,1.0,0.0365480867928,97.9399986267,98.0432809194,97.9399986267,2.0,0.0,112.480567529,0.0566000007093,29.4132505346,0.935470396927,752.116207455,1.0,0.0,6781.22678037,0.00678122678037,519.668730848,0.741552994009,0.193913353005,0.741552994009,0.0,0.0,1987.28915405,519.668730848,1987.28915405,0.0,0.0,0.00198728915405,0.741650809844,1.0,15.2483129206,2.0,2.0,2.0,0.0,94.7458852132,70.7440210978,69.789299647,0.69789299647,1.0,10.5,4628.3456471,141.893818064,2506.9578849,0.935466347015,2506.9578849,1.0,0.0,0.0,0.0,94.4358336131,1.0,90.8888893127,0.0,1.0,0.0,54.391667366,93.3916670481,1.0,90.6527792613,0.0,1.0,187.827501933,0.0,2081.5,0.000174566602379,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207290570766,168493.0,3171.55806022,97.2322546083,1717.88433551,0.641025121966,1717.88433551,0.207436390616,1.0,1.0,1.0,0.0,2679.9017334,2679.9017334,2679.9017334,0.0,0.0,1987.28915405,2679.9017334
2017-08-31T11:00:00.000Z,0.0,0.0370178246654,0.83732175821,0.648152648539,56.5307490031,0.0536696247123,145.669167837,0.0,72.0974998474,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5599988302,1.0,99.5,0.0,0.0,145.669167837,100.0,2.0,0.0,137.778749148,81.248000145,42.5052083333,0.585206222447,1588.74168905,0.0,0.599620503837,0.0,1.0,17.3005855878,92.2415002187,,3489.16599528,91.9504992167,91.857538859,81.2210000356,81.0374781291,,2747.33268229,55.0894997915,54.9610977173,43.5244995753,43.0762634277,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.291001001994,91.5620009104,100.0,11.1736255487,48.4259996414,1.27199904124,6.1269599994,42.2525005341,207.0,98.7500006358,793.866673787,0.599620503837,48.4259996414,0.94574818929,94.5748195648,2.0,1.0,1.0,1324.04746501,1324.04746501,0.0,0.620177488227,0.0,1.0,17.8964487712,91.7615000407,,3961.00427246,91.6564998627,91.4715627035,81.2750002543,80.8857065837,,2503.74989827,54.910999616,54.7724939982,42.6254994075,42.787457784,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.10199991862,100.0,11.8208565712,49.0310004552,0.729999224345,6.07559208075,41.8955001831,207.0,100.116666158,794.875005086,0.620177488227,49.0310004552,0.915477222261,91.547721227,2.0,1.0,1.0,1281.66811117,1281.66811117,1588.74168905,0.584958247281,2.0,0.0,5514.58475749,0.0,25.8309215199,5.06992681821,9.36458333333,5518.19140625,0.0888807710773,241.132500966,241.132500966,100.0,2.0,55.3030978116,43.495735862,41.1379699707,1.0,3832.72654368,856.160832791,0.0,0.0,0.0,11.4278182983,1.0,0.0,51.2949988047,69.7931817373,1.0,99.1152941386,0.0,1.0,1.0,0.0,49.2024990718,1.0,99.1726182302,0.0,1.0,0.0370278794337,100.497498194,99.039885203,100.497498194,2.0,0.0,117.502071872,0.0566000007093,26.2478083324,0.935310316009,752.617265349,1.0,0.0,7083.96315947,0.00708396315947,463.742190874,0.764688803597,0.170817457351,0.764688803597,0.0,0.0,2076.00831095,463.742190874,2076.00831095,0.0,0.0,0.00207600831095,0.766257464886,1.0,17.8697339492,2.0,2.0,2.0,0.0,95.0030753396,70.8431015015,69.7931817373,0.697931817373,1.0,10.5,4687.90527321,143.719771308,2539.21854253,0.935310316009,2539.21854253,1.0,0.0,0.0,0.0,121.154999415,1.0,100.0,0.0,1.0,0.0,59.9000015259,119.977499008,1.0,99.8333358765,0.0,1.0,241.132500966,0.0,2132.62011719,0.000155779814784,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182631854292,168493.0,3248.86277251,99.6022290264,1759.75667453,0.648198862676,1759.75667453,0.182599063639,1.0,1.0,1.0,0.0,2710.16274007,2714.84073153,2714.84073153,0.0,0.0,2076.00831095,2714.84073153
2017-08-31T12:00:00.000Z,0.0,0.037055459907,0.837578380115,0.648489617232,56.583998998,0.0536232227936,145.665836334,0.0,72.0158348083,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5675004323,1.0,99.5,0.0,0.0,145.665836334,100.0,2.0,0.0,137.922749837,81.3387508392,42.7213541667,0.582594150981,1582.625,0.0,0.59543615724,0.0,1.0,17.3404707909,92.3299999237,,3487.4993693,92.0419998169,91.9522705078,81.3110001882,81.1314468384,,2752.66601562,55.2139997482,55.0923258464,43.6310005188,43.194615682,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.288000106812,91.6624997457,100.0,11.1965269248,48.4109992981,1.25850105286,6.14394390583,42.3724994659,207.0,98.5749988556,791.016667684,0.59543615724,48.4109992981,0.948918108259,94.8918113708,2.0,1.0,1.0,1328.48535156,1328.48535156,0.0,0.619536101365,0.0,1.0,17.9266651471,91.8679993947,,3944.50626628,91.7615000407,91.5731531779,81.3665014903,80.9762776693,,2510.74993896,55.0354998906,54.8974533081,42.8234996796,42.9674504598,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.106499354045,100.0,11.8245139917,48.9380003611,0.750999768575,6.10215115547,42.072499911,207.0,99.1333332062,791.60832723,0.619536101365,48.9380003611,0.912810058594,91.2993481954,2.0,1.0,1.0,1277.93408203,1277.93408203,1582.625,0.582574914754,2.0,0.0,5539.08878581,0.0,24.7540008227,4.32221362988,8.19270833333,5544.3396403,0.0889623042336,241.663336436,241.663336436,100.0,2.0,55.4243342082,43.6540857951,41.1335538228,1.0,3822.77093497,868.023191533,0.0,0.0,1.0,11.3848546346,1.0,0.0,51.489165624,69.9261455536,1.0,99.189496994,0.0,1.0,1.0,0.0,49.172498703,1.0,99.1904748281,0.0,1.0,0.0370561965766,100.661664963,99.0433622996,100.661664963,2.0,0.0,117.196857129,0.0566000007093,26.6114793936,0.935310316009,752.617265349,1.0,0.0,7065.56237754,0.00706556237754,470.16747456,0.76223278933,0.173077526679,0.76223278933,0.0,0.0,2070.61582438,470.16747456,2070.61582438,0.0,0.0,0.00207061582438,0.762123912573,1.0,17.48652351,2.0,2.0,2.0,0.0,95.4075876872,70.8431015015,69.9261455536,0.699261455536,1.0,10.5,4690.79412651,143.808336522,2540.78329894,0.935310316009,2540.78329894,1.0,0.0,0.0,0.0,121.065000534,1.0,100.0,0.0,1.0,0.0,59.9000015259,120.598333995,1.0,99.8333358765,0.0,1.0,241.663336436,0.0,2125.2199707,0.000157938189679,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185048238768,168493.0,3252.38896855,99.7103336187,1761.66664963,0.648502763481,1761.66664963,0.185065512045,1.0,1.0,1.0,0.0,2716.51371257,2716.51371257,2716.51371257,0.0,0.0,2070.61582438,2716.51371257
2017-08-31T13:00:00.000Z,0.0,0.03778387905,0.807230989078,0.597045246285,55.3674993515,0.054163937015,129.769163767,0.0,64.3699992498,1.0,95.5277767181,0.0,0.0,0.0,57.200000445,65.3991673787,1.0,95.3194440206,0.0,0.0,129.769163767,95.7894376119,2.0,0.0,136.379999161,81.0124998093,42.671875,0.589166694812,1406.30000814,0.0,0.59556676729,0.0,1.0,17.1615908941,91.3774992625,8.99100112915,3323.33270264,91.074499766,91.041170756,80.9794991811,80.8158950806,,2318.33276367,55.0579999288,54.9445368449,42.4325002035,42.0696233114,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.30299949646,91.0160001119,100.0,11.1757129828,48.6419995626,1.23149998983,5.9858780702,41.2010002136,207.0,90.308333079,715.658340454,0.59556676729,48.6419995626,0.856986370995,85.6986382802,2.0,1.0,1.0,1199.78091939,1199.78091939,0.0,0.602242937201,0.0,1.0,17.5217682521,90.6605002085,8.58239898682,3759.2793986,90.6109987895,90.4326553345,81.0455004374,80.6522572835,,2104.49994914,54.880999883,54.7425409953,41.7615000407,42.1108652751,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,0.0495014190674,100.0,11.5493714015,48.8494987488,0.638499259949,5.97239685059,41.1230007807,207.0,88.3999996185,690.641665141,0.602242937201,48.8494987488,0.815429204305,81.5429204305,2.0,1.0,1.0,1141.60088603,1141.60088603,1406.30000814,0.588755108972,2.0,0.0,4594.51485189,0.0,24.1296946786,7.45915798346,11.625,4594.51485189,0.06336040646,159.305001259,159.305001259,84.1124944687,2.0,55.3279474432,42.7967751243,41.1352914174,1.0,3296.5039475,829.700652826,0.0,0.0,0.5,11.0054295858,1.0,0.0,46.3391653697,69.9740695953,1.0,95.2625554403,0.0,1.0,1.0,0.0,43.8483320872,1.0,94.9464276632,0.0,1.0,0.0377244526745,90.1874968211,94.6283632914,90.1874968211,2.0,0.0,101.062791554,0.0566000007093,25.4366035849,0.935310316009,752.617265349,1.0,0.0,6092.87207239,0.00609287207239,449.409951698,0.748057639882,0.188279438474,0.748057639882,0.0,0.0,1785.56166585,449.409951698,1785.56166585,0.0,0.0,0.00178556166585,0.744182159503,1.0,19.2913211434,2.0,2.0,2.0,0.0,95.826781533,70.8431015015,69.9740695953,0.699740695953,1.0,10.5,4207.14395644,128.980798894,2278.81267276,0.954704204462,2278.81267276,1.0,0.0,0.0,0.0,80.0708335241,1.0,84.3055556615,0.0,1.0,0.0,50.4250011444,79.2341666222,1.0,84.0416682561,0.0,1.0,159.305001259,0.0,2101.66015625,0.000150965343278,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197212327749,168493.0,2667.2524166,81.7714704104,1444.72560752,0.605265026074,1444.72560752,0.200976160045,1.0,1.0,1.0,0.0,2386.93059285,2386.93059285,2386.93059285,0.0,0.0,1785.56166585,2386.93059285
2017-08-31T14:00:00.000Z,0.0,0.0354103867416,0.771997199131,0.517222178713,52.6464996338,0.0509689953511,90.5216674805,0.0,44.9725004832,1.0,85.2499993642,0.0,0.0,0.0,51.0416666667,45.5658337275,1.0,85.0694446564,0.0,0.0,90.5216674805,85.5555178324,2.0,0.0,132.142499924,79.4960002899,40.4348958333,0.574491587952,1020.38334147,0.0,0.572133591017,0.0,1.0,16.5657278697,88.5169995626,8.82899983724,2907.49951172,88.3114999135,88.1946818034,79.4825000763,79.3232091268,,1579.66633097,55.244000117,55.1222610474,41.1740001043,40.9153493245,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,91.542500178,100.0,10.7603900433,47.1374998093,1.28850015004,5.80533794562,39.8854999542,207.0,71.4916674296,529.774998983,0.572133591017,47.1374998093,0.661490220569,66.1490211487,2.0,1.0,1.0,926.086308797,926.086308797,0.0,0.560595998163,0.0,1.0,16.4847483635,87.6169999441,8.15249951681,3255.71742757,87.6620000203,87.4641749064,79.5095005035,79.1348215739,,1508.24996948,55.0670000712,54.9293314616,41.1404997508,41.7891616821,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,10.5897987684,46.5215002696,0.596500078837,5.89494967461,40.5439996719,207.0,67.8999996185,490.608337402,0.560595998163,46.5215002696,0.625135625203,62.5135625203,2.0,1.0,1.0,875.189875285,875.189875285,1020.38334147,0.57452814555,2.0,0.0,3140.60616048,0.0,18.3339535395,8.84205389023,12.453125,3140.60616048,0.0334142639658,59.3433338801,59.3433338801,63.0,2.0,55.6419626872,42.0688832601,41.1239646276,1.0,2276.62767749,788.190629018,0.0,0.0,0.0,9.01758066813,1.0,0.0,32.959165891,70.4649194082,1.0,84.9999987284,0.0,1.0,1.0,0.0,29.9349994659,1.0,83.6547603607,0.0,1.0,0.0354124694366,62.8941650391,83.3299732208,62.8941650391,2.0,0.0,69.7958661904,0.0566000007093,24.1640072373,0.934642057064,754.714945634,1.0,0.0,4207.85214164,0.00420785214164,426.92591757,0.694278279871,0.240365888343,0.694278279871,0.0,0.0,1233.14249674,426.92591757,1233.14249674,0.0,0.0,0.00123314249674,0.694330160817,1.0,17.7984289616,2.0,2.0,2.0,0.0,96.174853007,71.2513192495,70.4649194082,0.704649194082,1.0,11.6666666667,3064.81830651,93.9598734277,1660.06841431,0.934644168214,1660.06841431,1.0,0.0,0.0,0.0,29.9991666476,1.0,63.1666679382,0.0,1.0,0.0,37.7000007629,29.3441670736,1.0,62.8333358765,0.0,1.0,59.3433338801,0.0,1244.51000977,0.000143412528932,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25717368868,168493.0,1696.07186235,51.9974372288,918.682625038,0.517232513147,918.682625038,0.257121120145,1.0,1.0,1.0,0.0,1776.15018717,1776.15018717,1776.15018717,0.0,0.0,1233.14249674,1776.15018717
2017-08-31T15:00:00.000Z,0.0,0.0356507747866,0.772900452905,0.516153946914,52.6952501933,0.0515200265336,90.5091673533,0.0,45.0058336258,1.0,85.2083326976,0.0,0.0,0.0,50.983332634,45.4725001653,1.0,84.9722207387,0.0,0.0,90.5091673533,85.4788646698,2.0,0.0,132.401250203,79.7060000102,40.28125,0.579129449738,1017.47500102,0.0,0.569960394162,0.0,1.0,16.6104472478,88.6880003611,8.80350049337,2897.49951172,88.4960002899,88.368270874,79.6924997965,79.5282872518,,1577.99965413,55.2814995448,55.1585718791,41.1755005519,40.9312591553,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,89.2174994151,100.0,10.8040954272,47.3204997381,1.28250058492,5.80635174115,39.8929999669,207.0,71.3250001272,528.508336385,0.569960394162,47.3204997381,0.66244355338,66.2443548838,2.0,1.0,1.0,927.420974731,927.420974731,0.0,0.561983201487,0.0,1.0,16.5343030294,87.7699991862,8.09099960327,3247.09356689,87.8104998271,87.6143213908,79.7195002238,79.3453140259,,1496.49995931,55.1045001348,54.9675827026,41.1494995753,41.8434193929,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0405006408691,100.0,10.6340822379,46.6610002518,0.5664990743,5.90022087097,40.5845003128,207.0,67.691666921,488.966667175,0.561983201487,46.6610002518,0.621489613851,62.148961703,2.0,1.0,1.0,870.085459391,870.085459391,1017.47500102,0.57916426525,2.0,0.0,3102.68318685,0.0,18.585284392,9.20791681608,12.4947916667,3102.68318685,0.0335615737091,58.9566666285,58.9566666285,63.0,2.0,55.6773885091,42.086072286,41.0623334249,1.0,2270.08445126,755.383543012,0.0,0.0,0.0,8.41280110677,1.0,0.0,32.805832545,71.2796986898,1.0,84.9486287435,0.0,1.0,1.0,0.0,29.8291659355,1.0,83.4583307902,0.0,1.0,0.0356531072084,62.6349983215,83.246620814,62.6349983215,2.0,0.0,69.5952667922,0.0566000007093,23.1582217908,0.932752747902,760.666124624,1.0,0.0,4195.75840811,0.00419575840811,409.155856902,0.699866441988,0.232884548542,0.699866441988,0.0,0.0,1229.59833781,409.155856902,1229.59833781,0.0,0.0,0.00122959833781,0.699912319581,1.0,18.2672117413,2.0,2.0,2.0,0.0,94.3132216136,72.3880621592,71.2796986898,0.712796986898,1.0,10.5,3025.46799428,92.753488583,1638.75419471,0.93275099053,1638.75419471,1.0,0.0,0.0,0.0,29.9416666031,1.0,63.1666679382,0.0,1.0,0.0,37.7000007629,29.0149998665,1.0,62.8333358765,0.0,1.0,58.9566666285,0.0,1245.42993164,0.000137443227854,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249674941014,168493.0,1674.23770402,51.3280550508,906.85608494,0.516167045812,906.85608494,0.2496289287,1.0,1.0,1.0,0.0,1756.90426636,1756.90426636,1756.90426636,0.0,0.0,1229.59833781,1756.90426636
