timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-08-31T16:00:00.000Z,0.0,0.035918158291,0.773149892915,0.515914907212,52.8152500788,0.0518448656323,90.8333352407,0.0,45.2308333715,1.0,85.4305559794,0.0,0.0,0.0,51.1083332698,45.665834109,1.0,85.1805559794,0.0,0.0,90.8333352407,85.6711908976,2.0,0.0,132.849749883,80.0344998042,40.59375,0.584167068958,1023.59166463,0.0,0.574836413341,0.0,1.0,16.5052952766,88.9835007985,8.77050018311,2906.24951172,88.7929999034,88.6569163005,80.0224997203,79.8539962769,,1556.66633097,55.3969999949,55.2770563761,41.157500267,40.9274368286,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,89.0689996084,100.0,10.6999572913,47.6354996363,1.2735004425,5.80533802509,39.8839998245,207.0,71.4666671753,530.75,0.574836413341,47.6354996363,0.659625738235,65.9625746409,2.0,1.0,1.0,923.476033529,923.476033529,0.0,0.567924452621,0.0,1.0,16.6370377541,88.0789992015,8.06700007121,3257.59222412,88.1134999593,87.9120661418,80.0464998881,79.6687011719,,1480.49994914,55.2214997609,55.0887120565,41.1539999644,41.8408660889,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0345007578532,100.0,10.7386413415,46.9594999949,0.585999806722,5.89839629332,40.5680001577,207.0,68.133333842,492.841662089,0.567924452621,46.9594999949,0.619824745542,61.982474645,2.0,1.0,1.0,867.754643758,867.754643758,1023.59166463,0.584215160822,2.0,0.0,3068.84423828,0.0,18.7039323287,9.34785977999,13.3984375,3068.84423828,0.0334412237916,58.5858338674,58.5858338674,63.0,2.0,55.8096729625,42.1134643555,41.0307350159,1.0,2281.88933998,721.613099016,0.0,0.0,0.0,8.09804344177,1.0,0.0,32.9474989573,71.9244562785,1.0,85.0799064636,0.0,1.0,1.0,0.0,29.9891661008,1.0,83.6845200857,0.0,1.0,0.0359223982953,62.936665535,83.4133319855,62.936665535,2.0,0.0,69.9571759621,0.0566000007093,22.122902132,0.93082451505,766.7849826,1.0,0.0,4217.57718276,0.00421757718276,390.863990367,0.705384907526,0.223067341698,0.705384907526,0.0,0.0,1235.99249268,390.863990367,1235.99249268,0.0,0.0,0.00123599249268,0.705465743939,1.0,18.7889938106,2.0,2.0,2.0,0.0,92.6051330566,73.5137488625,71.9244562785,0.719244562785,1.0,11.0833333333,3007.1482599,92.1918500937,1628.83125333,0.929579257005,1628.83125333,1.0,0.0,0.0,0.0,29.6116666794,1.0,63.1666679382,0.0,1.0,0.0,37.7000007629,28.9741665522,1.0,62.8333358765,0.0,1.0,58.5858338674,0.0,1266.95996094,0.00013129864227,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239965920084,168493.0,1669.02290997,51.1681821516,904.031475447,0.51593368284,904.031475447,0.239928594034,1.0,1.0,1.0,0.0,1752.22418213,1752.22418213,1752.22418213,0.0,0.0,1235.99249268,1752.22418213
2017-08-31T17:00:00.000Z,0.0,0.0359569972473,0.77099886773,0.518715593671,53.1954994202,0.0520023092084,93.6499996185,0.0,46.5125001272,1.0,86.1388905843,0.0,0.0,0.0,51.558333079,47.0899998347,1.0,85.930557251,0.0,0.0,93.6499996185,86.4001661936,2.0,0.0,133.687499364,80.4919999441,40.828125,0.585883133677,1055.15833537,0.0,0.582465782193,0.0,1.0,16.4400283496,89.5385004679,8.87099965413,2940.83284505,89.3479995728,89.214515686,80.4769999186,80.3098678589,,1583.66631063,55.4375,55.3146413167,41.2129996618,40.9528961182,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,90.1309992472,100.0,10.628405412,48.134999911,1.27650006612,5.81162293752,39.9364995956,207.0,73.0916665395,546.591669718,0.582465782193,48.134999911,0.67035862514,67.0358606974,2.0,1.0,1.0,938.502075195,938.502075195,0.0,0.573308386378,0.0,1.0,16.8267952601,88.6505006154,8.17199961344,3290.96305339,88.6789995829,88.4794413249,80.5069999695,80.1266733805,,1511.49995931,55.2544997533,55.12059021,41.1674998601,41.8325678507,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0284989674886,100.0,10.9259661833,47.5114997228,0.578499794006,5.90082915624,40.5890000661,207.0,69.9500001272,508.566665649,0.573308386378,47.5114997228,0.633618916103,63.3618917465,2.0,1.0,1.0,887.066482544,887.066482544,1055.15833537,0.58590176206,2.0,0.0,3144.69022624,0.0,18.1763078372,8.70644787947,12.4895833333,3144.69022624,0.0329461266866,59.3258326848,59.3258326848,63.0,2.0,55.8519999186,42.1083628337,40.9916168849,1.0,2349.97876378,741.306194705,0.0,0.0,0.0,8.37972640991,1.0,0.0,33.8274990718,72.0972735087,1.0,85.9132423401,0.0,1.0,1.0,0.0,30.9299993515,1.0,84.6190458934,0.0,1.0,0.0359592100557,64.7574971517,84.2885468801,64.7574971517,2.0,0.0,72.0446320532,0.0566000007093,22.726644538,0.930144594167,768.948181118,1.0,0.0,4343.42570449,0.00434342570449,401.530817195,0.706770725603,0.222952447572,0.706770725603,0.0,0.0,1272.87334188,401.530817195,1272.87334188,0.0,0.0,0.00127287334188,0.706773603956,1.0,19.1678314646,2.0,2.0,2.0,0.0,92.134608182,73.9067091508,72.0972735087,0.720972735087,1.0,10.5,3094.2427961,94.8619566969,1676.00628106,0.930612761229,1676.00628106,1.0,0.0,0.0,0.0,29.995833238,1.0,63.1666679382,0.0,1.0,0.0,37.7000007629,29.3299999237,1.0,62.8333358765,0.0,1.0,59.3258326848,0.0,1300.06994629,0.000134881832112,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239575962054,168493.0,1724.75526543,52.8768005885,934.219079963,0.518730870774,934.219079963,0.239540114734,1.0,1.0,1.0,0.0,1800.97066243,1800.97066243,1800.97066243,0.0,0.0,1272.87334188,1800.97066243
2017-08-31T18:00:00.000Z,0.0,0.0361574680074,0.770712346508,0.520119982931,53.3665008545,0.0521586006015,94.870833079,0.0,47.143333753,1.0,86.5555540721,0.0,0.0,0.0,51.8333330154,47.7433331807,1.0,86.3888880412,0.0,0.0,94.870833079,86.8379414876,2.0,0.0,134.083500862,80.7170000076,40.9010416667,0.589245231925,1071.92502848,0.0,0.583898581871,0.0,1.0,16.5596842766,89.8204994202,8.90249888102,2957.49951172,89.6030000051,89.4929962158,80.7005011241,80.5314534505,,1605.66631063,55.4345003764,55.3152745565,41.210000356,40.9579874674,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,93.2315012614,100.0,10.7456282775,48.392999649,1.25850009918,5.81405595938,39.9515002569,207.0,73.8500010173,555.733337402,0.583898581871,48.392999649,0.6797807421,67.9780743917,2.0,1.0,1.0,951.69303894,951.69303894,0.0,0.576892304951,0.0,1.0,16.9138182004,88.9310003916,8.22750282288,3304.08642578,88.9610017141,88.7688725789,80.7334988912,80.3511962891,,1525.74994914,55.2529999415,55.116762797,41.1794999441,41.8051198324,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0300013224284,100.0,11.0111642679,47.78150177,0.57249991099,5.90265381336,40.6070000331,207.0,70.8583335876,516.191673279,0.576892304951,47.78150177,0.639167502267,63.9167502721,2.0,1.0,1.0,894.834503174,894.834503174,1071.92502848,0.589244907844,2.0,0.0,3175.61201986,0.0,17.7675412496,8.18201378981,11.625,3175.61201986,0.0329141301464,59.8191665014,59.8191665014,63.0,2.0,55.8387120565,42.0924428304,40.9787817001,1.0,2386.84890125,733.202202679,0.0,0.0,0.0,8.21818860372,1.0,0.0,34.3383324941,72.4823125203,1.0,86.3698622386,0.0,1.0,1.0,0.0,31.4374993642,1.0,84.9940458934,0.0,1.0,0.0361604129064,65.7758312225,84.8736902873,65.7758312225,2.0,0.0,73.1749807734,0.0566000007093,22.4781958573,0.928987725924,772.647669526,1.0,0.0,4411.57215131,0.00441157215131,397.141264586,0.710686140194,0.218311533307,0.710686140194,0.0,0.0,1292.84416707,397.141264586,1292.84416707,0.0,0.0,0.00129284416707,0.7107236286,1.0,19.6088355249,2.0,2.0,2.0,0.0,90.8417421977,74.5630245209,72.4823125203,0.724823125203,1.0,10.5,3120.05110393,95.6531766306,1689.98543166,0.9289976735,1689.98543166,1.0,0.0,0.0,0.0,30.2999998728,1.0,63.1666679382,0.0,1.0,0.0,37.7000007629,29.5191666285,1.0,62.8333358765,0.0,1.0,59.8191665014,0.0,1358.05993652,0.000133407297972,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234996856864,168493.0,1747.24056746,53.5661452484,946.398314084,0.520242255062,946.398314084,0.234939065093,1.0,1.0,1.0,0.0,1819.14926147,1819.14926147,1819.14926147,0.0,0.0,1292.84416707,1819.14926147
2017-08-31T19:00:00.000Z,0.0,0.0361165442276,0.773693746412,0.515442420658,52.9030008316,0.0521964770059,90.9591674805,0.0,45.1283330917,1.0,85.4027786255,0.0,0.0,0.0,51.1166664759,45.8516667684,1.0,85.1944446564,0.0,0.0,90.9591674805,85.6628036499,2.0,0.0,133.269000371,80.3659995397,40.859375,0.589629885686,1027.47500102,0.0,0.579281346884,0.0,1.0,16.4678270022,89.2550004323,8.72849973043,2907.08284505,89.0795001984,88.9322179159,80.3510004679,80.1885960897,,1571.33298747,55.2244997025,55.1069742839,41.1650002797,40.9070841471,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,89.3225002289,100.0,10.6645165284,47.9144999186,1.29600048065,5.80331059297,39.8689997991,207.0,71.6833337148,533.20833842,0.579281346884,47.9144999186,0.657536072504,65.7536077499,2.0,1.0,1.0,920.550501506,920.550501506,0.0,0.572461484008,0.0,1.0,16.7228520711,88.3474998474,7.99800173442,3250.84301758,88.3790003459,88.1746699015,80.3809986115,79.9984639486,,1492.49993896,55.0490001043,54.9063771566,41.1659997304,41.8300145467,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,10.8240502675,47.2130006154,0.593499819438,5.89880172412,40.5710000992,207.0,68.1416670481,494.266665141,0.572461484008,47.2130006154,0.61668271746,61.6682717005,2.0,1.0,1.0,863.355804443,863.355804443,1027.47500102,0.589614969026,2.0,0.0,3079.34598796,0.0,18.3674411774,9.11358133952,13.0026041667,3079.34598796,0.033887002336,59.0324999491,59.0324999491,63.0,2.0,55.6495488485,42.0682373047,40.9884484609,1.0,2290.03108874,699.307211399,0.0,0.0,0.0,8.13480504354,1.0,0.0,32.9524987539,72.2161954244,1.0,85.1712303162,0.0,1.0,1.0,0.0,29.983332634,1.0,83.7083326976,0.0,1.0,0.0361157727553,62.9358301163,83.4399693807,62.9358301163,2.0,0.0,70.2067821725,0.0566000007093,21.4390578817,0.929198502384,771.973546541,1.0,0.0,4232.62543825,0.00423262543825,378.781936626,0.711821096762,0.217368938195,0.711821096762,0.0,0.0,1240.40249634,378.781936626,1240.40249634,0.0,0.0,0.00124040249634,0.71182204783,1.0,19.3657795818,2.0,2.0,2.0,0.0,90.5034338633,74.4434928894,72.2161954244,0.722161954244,1.0,11.0833333333,2989.33830014,91.6458400542,1619.18443296,0.929190034957,1619.18443296,1.0,0.0,0.0,0.0,29.9558332761,1.0,63.1666679382,0.0,1.0,0.0,37.7000007629,29.076666673,1.0,62.8333358765,0.0,1.0,59.0324999491,0.0,1279.55004883,0.000127240050813,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233933781053,168493.0,1658.35084464,50.8410025907,898.250917908,0.515472965784,898.250917908,0.233947689527,1.0,1.0,1.0,0.0,1742.57619222,1742.57619222,1742.57619222,0.0,0.0,1240.40249634,1742.57619222
2017-08-31T20:00:00.000Z,0.0,0.0362285686436,0.779703717612,0.511532150039,52.2550004323,0.0523382625563,86.3899993896,0.0,42.7650000254,1.0,83.9444440206,0.0,0.0,0.0,50.266667366,43.669166247,1.0,83.7777786255,0.0,0.0,86.3899993896,84.1939226786,2.0,0.0,132.177750905,79.922750473,40.5416666667,0.586611868601,968.441665649,0.0,0.581205437598,0.0,1.0,16.2611484528,88.542500178,8.44500033061,2859.58284505,88.3505007426,88.2341105143,79.905500412,79.7473347982,,1512.99967448,54.9259996414,54.8088531494,41.1875,40.9236195882,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,88.6430002848,100.0,10.4590543906,47.1630007426,1.33049933116,5.80209414164,39.8570006688,207.0,68.1500008901,503.441663106,0.581205437598,47.1630007426,0.618816989717,61.8817005157,2.0,1.0,1.0,866.343785604,866.343785604,0.0,0.57153685685,0.0,1.0,16.481121858,87.6049995422,7.71449979146,3189.3507487,87.6545003255,87.4584248861,79.9400005341,79.5628178914,,1441.99989827,54.7520001729,54.6099319458,41.2709999084,41.8868255615,41.1977157593,1.0,0.0,99.9435138702,1.0,0.0,-0.0495007832845,100.0,10.5794817607,46.4510005315,0.608499844869,5.9016400973,40.5949999491,207.0,64.7999998728,464.999997457,0.57153685685,46.3835004171,0.581567153931,58.1567150752,2.0,1.0,1.0,814.194015503,814.194015503,968.441665649,0.586561988245,2.0,0.0,2999.99945068,0.0,19.1280392011,10.4028379917,13.4557291667,2999.99945068,0.0352335366062,58.1199998856,58.1199998856,63.0,2.0,55.3496805827,42.1440327962,41.027282397,1.0,2165.06022867,674.692151862,0.0,0.0,0.0,8.45472971598,1.0,0.0,31.3999993006,71.450770696,1.0,83.7842451731,0.0,1.0,1.0,0.0,28.4099993706,1.0,82.2321421305,0.0,1.0,0.0362339167801,59.8099991481,81.8528811137,59.8099991481,2.0,0.0,66.3754796221,0.0566000007093,20.6844200379,0.931721878195,763.931704172,1.0,0.0,4001.64392714,0.00400164392714,365.449112697,0.71034383435,0.221362622533,0.71034383435,0.0,0.0,1172.7116394,365.449112697,1172.7116394,0.0,0.0,0.0011727116394,0.710390970111,1.0,18.5719128591,2.0,2.0,2.0,0.0,93.4379997253,72.9939142863,71.450770696,0.71450770696,1.0,9.91666666667,2839.75238053,87.05989966,1538.1607521,0.931706456882,1538.1607521,1.0,0.0,0.0,0.0,29.572499911,1.0,63.1666679382,0.0,1.0,0.0,37.7000007629,28.5475001335,1.0,62.8333358765,0.0,1.0,58.1199998856,0.0,1218.81994629,0.000122761301881,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237588374426,168493.0,1559.27462636,47.803566763,844.585974627,0.511589055225,844.585974627,0.237605259341,1.0,1.0,1.0,0.0,1650.90704346,1650.90704346,1650.90704346,0.0,0.0,1172.7116394,1650.90704346
2017-08-31T21:00:00.000Z,0.0,0.0370272284829,0.801422055346,0.508256665457,50.7235005697,0.0536553750239,77.3700002035,0.0,38.4366668065,1.0,80.9027767181,0.0,0.0,0.0,48.375,38.9333333969,1.0,80.6249987284,0.0,0.0,77.3700002035,81.0548311869,2.0,0.0,129.604500771,78.8810002009,40.3489583333,0.590593736975,852.899993896,0.0,0.587681556725,0.0,1.0,15.8453733126,86.7635002136,7.72500101725,2729.58284505,86.5910002391,86.5047251383,78.8659992218,78.7092514038,,1352.33302816,54.646999677,54.5279312134,41.1935002009,40.9299875895,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,86.8924999237,100.0,10.0619311333,45.3975000381,1.48950004578,5.78344202042,39.7040001551,207.0,61.266667366,445.050000509,0.587681556725,45.3975000381,0.54174378168,54.174378713,2.0,1.0,1.0,758.441294352,758.441294352,0.0,0.577275001694,0.0,1.0,15.9348133405,85.8980007172,7.13099988302,3064.11645508,86.027001063,85.8023045858,78.89600118,78.5301513672,,1282.99991862,54.4715003967,54.3351618449,41.2349993388,41.8849105835,41.1977157593,1.0,0.0,99.7108294169,1.0,0.0,-0.129000345866,100.0,10.0494861603,44.7920017242,0.872499465942,5.8708234628,40.3624998728,207.0,57.9666665395,407.850001017,0.577275001694,44.7920017242,0.505688923427,50.5688924789,2.0,1.0,1.0,707.964492798,707.964492798,852.899993896,0.591692560364,2.0,0.0,2675.02864583,0.0,21.600473086,14.3830898603,17.6432291667,2675.02864583,0.0387428803549,55.7175000509,55.7175000509,63.0,2.0,55.1137110392,42.163134257,41.0679340363,1.0,1919.0510644,569.015908334,0.0,0.0,0.0,8.02334022522,1.0,0.0,28.2724992434,70.8426589966,1.0,80.7819608053,0.0,1.0,1.0,0.0,25.1999993324,1.0,78.8928553263,0.0,1.0,0.0370781286533,53.4724988937,78.4793783824,53.4724988937,2.0,0.0,58.8334371173,0.0566000007093,17.4446434922,0.933215489917,759.204303168,1.0,0.0,3546.94938091,0.00354694938091,308.209245116,0.719777903851,0.213420625098,0.719777903851,0.0,0.0,1039.46000671,308.209245116,1039.46000671,0.0,0.0,0.00103946000671,0.721141502261,1.0,17.2875682794,2.0,2.0,2.0,0.0,94.1785653432,72.1130714417,70.8426589966,0.708426589966,1.0,11.0833333333,2488.06697273,76.2780806095,1347.66925183,0.93319852895,1347.66925183,1.0,0.0,0.0,0.0,28.1550002098,1.0,63.1666679382,0.0,1.0,0.0,37.7000007629,27.5625,1.0,62.8333358765,0.0,1.0,55.7175000509,0.0,1107.22998047,0.000103533342585,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22869798706,168493.0,1355.15869412,41.5458688379,734.025942001,0.508278962628,734.025942001,0.227227073269,1.0,1.0,1.0,0.0,1444.1399231,1444.1399231,1444.1399231,0.0,0.0,1039.46000671,1444.1399231
2017-08-31T22:00:00.000Z,0.0,0.0377860693544,0.828439786762,0.510140496543,49.3787501653,0.0552881192853,69.3875001272,0.0,34.542500178,1.0,78.0972232819,0.0,0.0,0.0,46.7166665395,34.8291667302,1.0,77.8611100515,0.0,0.0,69.3875001272,78.3601004283,2.0,0.0,127.551000277,78.1722501119,40.3697916667,0.606653497394,762.075002035,0.0,0.594875515206,0.0,1.0,15.5492547353,85.3100007375,7.03349876404,2608.74951172,85.1944999695,85.0786183675,78.1610012054,78.0006866455,,1169.66642253,54.693499883,54.5655110677,41.1125005086,40.8587163289,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.115500768026,85.4719994863,100.0,9.82420214017,44.0819994609,1.82850106557,5.7250525554,39.2839994431,207.0,55.4833339055,393.233334859,0.594875515206,44.0819994609,0.472448094686,47.2448097865,2.0,1.0,1.0,661.42733256,661.42733256,0.0,0.599687851028,0.0,1.0,15.5214560827,84.5389995575,6.52950159709,2921.63429769,84.7130006154,84.49122111,78.1834990184,77.8227818807,,1107.74995931,54.5195004145,54.3868001302,41.1810000738,41.7617162069,41.1977157593,1.0,0.0,99.9981155396,1.0,0.0,-0.172501246134,100.0,9.71550989151,43.5305007299,1.30600039164,5.8059463501,39.8749996821,207.0,53.8083333969,368.841667175,0.599687851028,43.5320005417,0.439511827741,43.9511826833,2.0,1.0,1.0,615.316558838,615.316558838,762.075002035,0.607168012426,2.0,0.0,2299.29939779,0.0,24.0210553805,18.4894844691,20.03125,2299.29939779,0.0421242473199,52.8391666412,52.8391666412,63.0,2.0,55.2440287272,42.1236495972,41.0694535573,1.0,1720.28917502,444.416987095,0.0,0.0,0.0,7.23234875997,1.0,0.0,25.2858330409,70.9286524455,1.0,77.7739709218,0.0,1.0,1.0,0.0,22.1808328629,1.0,75.5357131958,0.0,1.0,0.0378220715859,47.4666659037,75.2107048035,47.4666659037,2.0,0.0,52.7398811215,0.0566000007093,13.6247436815,0.933390113588,758.652807703,1.0,0.0,3179.58116777,0.00317958116777,240.719850014,0.74176391077,0.191626202819,0.74176391077,0.0,0.0,931.800008138,240.719850014,931.800008138,0.0,0.0,0.000931800008138,0.742449993889,1.0,16.4739712644,2.0,2.0,2.0,0.0,94.6003348033,72.009185791,70.9286524455,0.709286524455,1.0,9.91666666667,2164.70616212,66.364624803,1172.51985815,0.933390113588,1172.51985815,1.0,0.0,0.0,0.0,27.4450000127,1.0,63.1666679382,0.0,1.0,0.0,37.7000007629,25.3941666285,1.0,62.8333358765,0.0,1.0,52.8391666412,0.0,980.479980469,8.08623722143e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205301299027,168493.0,1182.93501659,36.2659098571,640.74044881,0.51006453847,640.74044881,0.204589554162,1.0,1.0,1.0,0.0,1256.19485474,1256.19485474,1256.19485474,0.0,0.0,931.800008138,1256.19485474
2017-08-31T23:00:00.000Z,0.0,0.0372549471624,0.829303178336,0.514473996051,49.4822511673,0.0567054482851,71.507502238,0.0,35.5183332761,1.0,78.7777760824,0.0,0.0,0.0,47.1333335241,36.0016668638,1.0,78.5555553436,0.0,0.0,71.507502238,79.0735060374,2.0,0.0,127.38150088,77.8992497126,40.375,0.610008873458,793.874994914,0.0,0.592611983027,0.0,1.0,15.545628945,85.2079995473,7.21500142415,2629.16617839,85.1135005951,84.945737203,77.8984991709,77.727045695,,1217.33306885,54.7685000102,54.6432266235,41.2595001856,40.912806193,41.1977157593,1.0,0.0,99.9981231689,1.0,0.0,0.0944989522298,85.3714993795,100.0,9.8134803772,43.8540004094,1.91400019328,5.7321485281,39.3454999924,207.0,56.9249992371,402.233337402,0.592611983027,43.8540004094,0.489392202468,48.9392207464,2.0,1.0,1.0,685.149083455,685.149083455,0.0,0.613698657716,0.0,1.0,15.522664547,84.4429995219,6.63600031535,2926.88358561,84.5360005697,84.2912343343,77.9000002543,77.5459594727,,1173.74997457,54.5975001653,54.4645767212,41.3339999517,41.904703776,41.1977157593,1.0,0.0,41.4065249761,1.0,0.0,-0.0930010477702,100.0,9.72057032585,43.202000618,1.37200005849,5.80209410191,39.9619998932,207.0,53.1999991735,391.533330282,0.613698657716,43.202000618,0.461459959121,46.1459951401,2.0,1.0,1.0,646.043942769,646.043942769,793.874994914,0.631300698267,2.0,0.0,2435.8221639,0.0,22.8933118184,17.1686309973,19.1380208333,2435.8221639,0.0429505017933,53.6241671244,53.6241671244,63.0,2.0,55.3250096639,42.5134226481,41.0731550852,1.0,1786.18156936,456.449908401,0.0,0.0,0.0,7.04995918274,1.0,0.0,25.7874994278,70.8485399882,1.0,78.2134672801,0.0,1.0,1.0,0.0,22.6966660817,1.0,75.8988081614,0.0,1.0,0.0384076752637,48.4841651917,75.8227208455,48.4841651917,2.0,0.0,54.7599816341,0.0566000007093,13.993643776,0.933390113588,758.652807703,1.0,0.0,3301.36895739,0.00330136895739,247.237519446,0.743414258851,0.189975854738,0.743414258851,0.0,0.0,967.490829468,247.237519446,967.490829468,0.0,0.0,0.000967490829468,0.769359995921,1.0,17.0031067041,2.0,2.0,2.0,0.0,94.9410572052,72.009185791,70.8485399882,0.708485399882,1.0,9.91666666667,2242.63147776,68.7536254101,1214.72834891,0.933390113588,1214.72834891,1.0,0.0,0.0,0.0,28.302500089,1.0,63.1666679382,0.0,1.0,0.0,37.7000007629,25.3216667175,1.0,62.8333358765,0.0,1.0,53.6241671244,0.0,1149.06994629,8.30517812372e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203533176506,168493.0,1231.56787318,37.75687493,667.082587577,0.512582333942,667.082587577,0.175731226323,1.0,1.0,1.0,0.0,1301.41548665,1301.41548665,1301.41548665,0.0,0.0,967.490829468,1301.41548665
2017-09-01T00:00:00.000Z,,0.0,0.775959760814,0.513335126072,52.0810012817,0.0515581050675,,,,,,,,,,,,,,,,,,,130.998001099,78.9169998169,,0.0,,,0.566134687153,,,,,8.65799713135,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.566134687153,46.5299987793,0.647624773298,,,,,906.674682617,,,0.56090580038,,,,,7.92000579834,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.56090580038,45.4460029602,0.60119594029,,,,,841.674316406,,,0.579374576095,,,,,,,,,0.0346072529507,58.8600006104,58.8600006104,,,,,,,2199.06421501,731.795814673,,,,8.20938873291,,,,70.7166137695,,,,,,,,,,,,0.0347953995744,,,,,,67.4179591212,0.0566000007093,22.4350794224,0.933390113588,758.652807703,1.0,0.0,4064.49291566,0.00406449291566,396.379490127,0.0,0.233054793358,0.70033532023,0.0,0.0,,396.379490127,1191.13000488,0.0,0.0,0.0,,,18.001621625,,,,,,,,0.707166137695,,,2930.86002969,89.8530385436,1587.50949501,0.933390113588,1587.50949501,,,0.0,,,,,,,,,,,,,,,,,0.000133151403455,1.0,0.0,,0.0,0.0,1.0,0.0,0.249686374395,168493.0,1611.88058555,49.4163374962,873.080156836,0.513335126072,873.080156836,0.249686374395,,,,,,1700.79956055,1700.79956055,0.0,0.0,,1700.79956055
